time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060780,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8189156651496887,0.3836269676685333,0.3489440977573395,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9263052940368652,0.5568573474884033,0.530015766620636,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.84491366147995,0.4258053302764892,0.2999130487442016,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7576876282691956,0.3034306168556213,0.291564017534256,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6736642122268677,0.2112242579460144,0.9713651537895204,284.9471435546875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2837219238281,284.9452209472656,1.0,0.5768659114837646,1.0,1.0,0.0,1.0,-2.9318156242370605,2.9318087100982666,6.913350262038875e-06,2.2655837535858154,0.9127946496009828,0.9127946496009828,0.0,177.1614990234375,183.0,36320.7734375,0.0,2325.82763671875,1.0,281.2579040527344,283.60986328125,291.8805236816406,294.2840270996094,293.1499938964844,293.1499938964844,280.95001220703125,35816.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879671096801758,1.0,0.0,0.0,3.696690559387207,3.696715116500856,9.11841766537691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.20263671875,0.0,1584.3472900390625,1895.4371337890625,0.0,3291.19091796875,0.91558176279068,1.0,0.0,3.0,1.0,0.0
12060840,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8189156651496887,0.3836269676685333,0.3489440977573395,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9263052940368652,0.5568573474884033,0.530015766620636,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.84491366147995,0.4258053302764892,0.2999130487442016,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7576876282691956,0.3034306168556213,0.291564017534256,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6736642122268677,0.2112242579460144,0.9713651537895204,284.9471435546875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2837219238281,284.9452209472656,1.0,0.5768659114837646,1.0,1.0,0.0,1.0,-2.9318156242370605,2.9318087100982666,6.913350262038875e-06,2.2655837535858154,0.9127946496009828,0.9127946496009828,0.0,177.1614990234375,183.0,36320.7734375,0.0,2325.82763671875,1.0,281.2579040527344,283.60986328125,291.8805236816406,294.2840270996094,293.1499938964844,293.1499938964844,280.95001220703125,35816.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879671096801758,1.0,0.0,0.0,3.696690559387207,3.696715116500856,9.11841766537691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.20263671875,0.0,1584.3472900390625,1895.4371337890625,0.0,3291.19091796875,0.91558176279068,1.0,0.0,3.0,1.0,0.0
12060900,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.8147789835929871,0.3823427557945251,0.3479776084423065,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.920914888381958,0.5557196140289307,0.5290614366531372,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.8420237898826599,0.4266482889652252,0.3006369471549988,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.7542901039123535,0.3030590116977691,0.2913903594017029,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.6700775623321533,0.2106227129697799,0.9694541096687316,284.7995300292969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2710266113281,284.7903747558594,1.0,0.5778313875198364,1.0,1.0,0.0,1.0,-2.927875280380249,2.927868366241455,6.894738817209145e-06,2.2625210285186768,0.9103617072105408,0.9103617072105408,0.0,180.2245941162109,183.0,37203.984375,0.0,2334.113525390625,1.0,281.0000305175781,283.4242858886719,291.88433837890625,294.38885498046875,293.1499938964844,293.1499938964844,280.95001220703125,35965.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897312343120575,1.0,0.0,0.0,3.696844577789306,3.696869134902954,9.11917766188708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.74951171875,0.0,1585.648193359375,1895.4371337890625,0.0,3378.5185546875,0.9156826734542848,1.0,0.0,3.0,1.0,0.0
12060960,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.8127918839454651,0.3809888064861297,0.3467895984649658,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.9187056422233582,0.5545691251754761,0.5279846787452698,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.8414045572280884,0.427417904138565,0.30119389295578,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.7529612183570862,0.3026147782802582,0.2910198271274566,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.6684417128562927,0.2099671810865402,0.9667407274246216,284.7435302734375,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2586364746094,284.74151611328125,1.0,0.5774418115615845,1.0,1.0,0.0,1.0,-2.9221177101135254,2.9221107959747314,6.867544470878784e-06,2.258025884628296,0.9083796739578248,0.9083796739578248,0.0,181.0341339111328,171.0,37226.20703125,0.0,2327.906494140625,1.0,280.957763671875,283.3699035644531,291.83868408203125,294.2964172363281,293.1499938964844,293.1499938964844,280.6499938964844,36092.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012101292610168,1.0,0.0,0.0,3.694045305252075,3.694069862365722,9.105372669182544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.2998046875,0.0,1583.4276123046875,1895.4371337890625,0.0,3414.862060546875,0.9151735305786132,1.0,0.0,3.0,1.0,0.0
12061020,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.8134617209434509,0.3782383799552917,0.344267189502716,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53924560546875,0.9206953644752502,0.5522552728652954,0.5257432460784912,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.8449011445045471,0.4288875162601471,0.3021663725376129,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398864746094,0.754547119140625,0.301646888256073,0.2900456488132477,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.54052734375,0.6691911220550537,0.2086168080568313,0.9603318572044371,284.5394592285156,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2366027832031,284.5374450683594,1.0,0.5737992525100708,1.0,1.0,0.0,1.0,-2.908688545227051,2.908681869506836,6.804283202654915e-06,2.247523069381714,0.901236653327942,0.901236653327942,0.0,178.07901000976562,159.0,38048.17578125,0.0,2289.47314453125,1.0,280.6579284667969,283.1323547363281,291.8011474609375,294.3089599609375,293.1499938964844,293.1499938964844,280.3500061035156,36391.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912572741508484,1.0,0.0,0.0,3.680320501327514,3.680344820022583,9.037838708536584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.5673828125,0.0,1570.120361328125,1895.4371337890625,0.0,3520.464599609375,0.9123021364212036,1.0,0.0,3.0,1.0,0.0
12061080,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.8134617209434509,0.3782383799552917,0.344267189502716,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53924560546875,0.9206953644752502,0.5522552728652954,0.5257432460784912,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.8449011445045471,0.4288875162601471,0.3021663725376129,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398864746094,0.754547119140625,0.301646888256073,0.2900456488132477,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.54052734375,0.6691911220550537,0.2086168080568313,0.9603318572044371,284.5394592285156,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2366027832031,284.5374450683594,1.0,0.5737992525100708,1.0,1.0,0.0,1.0,-2.908688545227051,2.908681869506836,6.804283202654915e-06,2.247523069381714,0.901236653327942,0.901236653327942,0.0,178.07901000976562,159.0,38048.17578125,0.0,2289.47314453125,1.0,280.6579284667969,283.1323547363281,291.8011474609375,294.3089599609375,293.1499938964844,293.1499938964844,280.3500061035156,36391.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912572741508484,1.0,0.0,0.0,3.680320501327514,3.680344820022583,9.037838708536584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.5673828125,0.0,1570.120361328125,1895.4371337890625,0.0,3520.464599609375,0.9123021364212036,1.0,0.0,3.0,1.0,0.0
12061140,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3368225097656,0.8180603981018066,0.3754023611545563,0.3415271043777466,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33648681640625,0.9282273054122924,0.5498102307319641,0.5232495069503784,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367004394531,0.8526144027709961,0.4302476346492767,0.3029522001743316,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33709716796875,0.7598537802696228,0.3005724847316742,0.2888184487819671,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377380371094,0.6734351515769958,0.2072111368179321,0.9529587030410768,284.3367004394531,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21710205078125,284.3347473144531,1.0,0.5676707029342651,1.0,1.0,0.0,1.0,-2.8930063247680664,2.892999649047852,6.730769655405311e-06,2.2352542877197266,0.8913982510566711,0.8913982510566711,0.0,171.35433959960938,147.0,38797.26171875,0.0,2228.842529296875,1.0,280.35809326171875,282.8987121582031,291.7646179199219,294.3189392089844,293.1499938964844,293.1499938964844,280.6499938964844,36716.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228351712226868,1.0,0.0,0.0,3.654550790786743,3.654574871063232,8.911715099202411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.0888671875,0.0,1543.60595703125,1895.4371337890625,0.0,3615.2998046875,0.906761109828949,1.0,0.0,3.0,1.0,0.0
12061200,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3368225097656,0.8180603981018066,0.3754023611545563,0.3415271043777466,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33648681640625,0.9282273054122924,0.5498102307319641,0.5232495069503784,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367004394531,0.8526144027709961,0.4302476346492767,0.3029522001743316,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33709716796875,0.7598537802696228,0.3005724847316742,0.2888184487819671,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377380371094,0.6734351515769958,0.2072111368179321,0.9529587030410768,284.3367004394531,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21710205078125,284.3347473144531,1.0,0.5676707029342651,1.0,1.0,0.0,1.0,-2.8930063247680664,2.892999649047852,6.730769655405311e-06,2.2352542877197266,0.8913982510566711,0.8913982510566711,0.0,171.35433959960938,147.0,38797.26171875,0.0,2228.842529296875,1.0,280.35809326171875,282.8987121582031,291.7646179199219,294.3189392089844,293.1499938964844,293.1499938964844,280.6499938964844,36716.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228351712226868,1.0,0.0,0.0,3.654550790786743,3.654574871063232,8.911715099202411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.0888671875,0.0,1543.60595703125,1895.4371337890625,0.0,3615.2998046875,0.906761109828949,1.0,0.0,3.0,1.0,0.0
12061260,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4996337890625,0.8274787664413452,0.3743336796760559,0.3396946489810943,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4998474121094,0.9423174262046814,0.5491251349449158,0.5216628909111023,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.8657805919647217,0.4331610798835754,0.3043355643749237,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994812011719,0.7698817849159241,0.3005284667015075,0.2880600094795227,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4990539550781,0.682077944278717,0.2066093534231186,0.947193682193756,284.4997253417969,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2148742675781,284.5008850097656,1.0,0.5604091286659241,1.0,1.0,0.0,1.0,-2.882704734802246,2.8826980590820312,6.682181265205145e-06,2.2269654273986816,0.8867141008377075,0.8867141008377075,0.0,161.59320068359375,135.0,37531.3203125,0.0,2163.0859375,1.0,280.6421203613281,283.1112060546875,291.6339111328125,294.0416259765625,293.1499938964844,293.1499938964844,280.95001220703125,36670.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064980149269104,1.0,0.0,0.0,3.628787279129028,3.6288113594055176,8.786508374214463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.52587890625,0.0,1514.68359375,1895.4371337890625,0.0,3464.076171875,0.9010099768638612,1.0,0.0,3.0,1.0,0.0
12061320,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4996337890625,0.8274787664413452,0.3743336796760559,0.3396946489810943,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4998474121094,0.9423174262046814,0.5491251349449158,0.5216628909111023,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.8657805919647217,0.4331610798835754,0.3043355643749237,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994812011719,0.7698817849159241,0.3005284667015075,0.2880600094795227,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4990539550781,0.682077944278717,0.2066093534231186,0.947193682193756,284.4997253417969,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2148742675781,284.5008850097656,1.0,0.5604091286659241,1.0,1.0,0.0,1.0,-2.882704734802246,2.8826980590820312,6.682181265205145e-06,2.2269654273986816,0.8867141008377075,0.8867141008377075,0.0,161.59320068359375,135.0,37531.3203125,0.0,2163.0859375,1.0,280.6421203613281,283.1112060546875,291.6339111328125,294.0416259765625,293.1499938964844,293.1499938964844,280.95001220703125,36670.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064980149269104,1.0,0.0,0.0,3.628787279129028,3.6288113594055176,8.786508374214463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.52587890625,0.0,1514.68359375,1895.4371337890625,0.0,3464.076171875,0.9010099768638612,1.0,0.0,3.0,1.0,0.0
12061380,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855163574219,0.8427999019622803,0.3747070729732513,0.3393312990665436,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.685791015625,0.9630464315414428,0.5501259565353394,0.5218066573143005,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.885822594165802,0.4374326765537262,0.3067613244056701,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.7859485745429993,0.3015958070755005,0.2883685529232025,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6848449707031,0.6963422894477844,0.2069923132658004,0.945675492286682,284.6856384277344,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2265930175781,284.6870422363281,1.0,0.5532113909721375,1.0,1.0,0.0,1.0,-2.8838932514190674,2.8838865756988525,6.687132099614246e-06,2.2276339530944824,0.884722113609314,0.884722113609314,0.0,149.62948608398438,123.0,36341.8046875,0.0,2106.279541015625,1.0,280.9414978027344,283.3447570800781,291.58135986328125,293.8944396972656,293.1499938964844,293.1499938964844,281.25,36498.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876935243606567,1.0,0.0,0.0,3.609516859054565,3.609540462493897,8.693435233908531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.82763671875,0.0,1492.2813720703125,1895.4371337890625,0.0,3288.631103515625,0.8965989947319031,1.0,0.0,3.0,1.0,0.0
12061440,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855163574219,0.8427999019622803,0.3747070729732513,0.3393312990665436,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.685791015625,0.9630464315414428,0.5501259565353394,0.5218066573143005,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.885822594165802,0.4374326765537262,0.3067613244056701,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.7859485745429993,0.3015958070755005,0.2883685529232025,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6848449707031,0.6963422894477844,0.2069923132658004,0.945675492286682,284.6856384277344,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2265930175781,284.6870422363281,1.0,0.5532113909721375,1.0,1.0,0.0,1.0,-2.8838932514190674,2.8838865756988525,6.687132099614246e-06,2.2276339530944824,0.884722113609314,0.884722113609314,0.0,149.62948608398438,123.0,36341.8046875,0.0,2106.279541015625,1.0,280.9414978027344,283.3447570800781,291.58135986328125,293.8944396972656,293.1499938964844,293.1499938964844,281.25,36498.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876935243606567,1.0,0.0,0.0,3.609516859054565,3.609540462493897,8.693435233908531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.82763671875,0.0,1492.2813720703125,1895.4371337890625,0.0,3288.631103515625,0.8965989947319031,1.0,0.0,3.0,1.0,0.0
12061500,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8523056507110596,0.3751341998577118,0.339375764131546,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.9743739366531372,0.5509413480758667,0.5221983790397644,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.8978830575942993,0.4398182332515716,0.3081539273262024,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.795779287815094,0.3023667931556701,0.2887575030326843,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.7050867080688477,0.2074209749698639,0.9460197687149048,284.82354736328125,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2344970703125,284.8322448730469,1.0,0.549735426902771,1.0,1.0,0.0,1.0,-2.886969804763794,2.886962890625,6.701194706693059e-06,2.2299156188964844,0.8852104544639587,0.8852104544639587,0.0,143.36978149414062,123.0,35368.703125,0.0,2080.650390625,1.0,281.1975402832031,283.52490234375,291.5404968261719,293.7441101074219,293.1499938964844,293.1499938964844,281.25,36373.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767971396446228,1.0,0.0,0.0,3.602846622467041,3.602870225906372,8.661334618409455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.9033203125,0.0,1484.0947265625,1895.4371337890625,0.0,3186.5576171875,0.8950617909431458,1.0,0.0,3.0,1.0,0.0
12061560,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8634584546089172,0.3757087290287018,0.339622437953949,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9860384464263916,0.5519376397132874,0.5228343605995178,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9119749069213868,0.4423478841781616,0.3096988499164581,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8069847226142883,0.3032777607440948,0.2893151640892029,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7148203253746033,0.2079896777868271,0.9471021294593812,284.87237548828125,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24371337890625,284.8737487792969,1.0,0.5463845729827881,1.0,1.0,0.0,1.0,-2.89185643196106,2.8918495178222656,6.72370015308843e-06,2.2336018085479736,0.8852274417877197,0.8852274417877197,0.0,136.94801330566406,111.0,35221.15625,0.0,2057.1884765625,1.0,281.241455078125,283.5775756835937,291.55279541015625,293.7921142578125,293.1499938964844,293.1499938964844,281.54998779296875,36266.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714192509651184,1.0,0.0,0.0,3.5988762378692627,3.5988998413085938,8.642256261737202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.54248046875,0.0,1478.994384765625,1895.4371337890625,0.0,3136.12353515625,0.894064724445343,1.0,0.0,3.0,1.0,0.0
12061620,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8857218623161316,0.3770732283592224,0.3403625786304474,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9990000128746032,0.5546450614929199,0.5133746862411499,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9419238567352296,0.4476233124732971,0.3129850924015045,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8273328542709351,0.3053162097930908,0.290732741355896,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7323038578033447,0.2093555629253387,0.9508234858512878,285.063720703125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.263671875,285.0639343261719,1.0,0.539381742477417,1.0,1.0,0.0,1.0,-2.8922548294067383,2.8922479152679443,6.7252076405566186e-06,2.233755826950073,0.8883472084999084,0.8883472084999084,0.0,125.84114837646484,99.0,34258.5,0.0,2002.5504150390625,1.0,281.5412902832031,283.81500244140625,291.5273132324219,293.7080993652344,293.1499938964844,293.1499938964844,281.8500061035156,35995.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580025434494019,1.0,0.0,0.0,3.598334550857544,3.598357915878296,8.639653970021755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.44580078125,0.0,1476.4122314453125,1895.4371337890625,0.0,3010.27294921875,0.8937519192695618,1.0,0.0,3.0,1.0,0.0
12061680,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8857218623161316,0.3770732283592224,0.3403625786304474,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9990000128746032,0.5546450614929199,0.5133746862411499,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9419238567352296,0.4476233124732971,0.3129850924015045,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8273328542709351,0.3053162097930908,0.290732741355896,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7323038578033447,0.2093555629253387,0.9508234858512878,285.063720703125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.263671875,285.0639343261719,1.0,0.539381742477417,1.0,1.0,0.0,1.0,-2.8922548294067383,2.8922479152679443,6.7252076405566186e-06,2.233755826950073,0.8883472084999084,0.8883472084999084,0.0,125.84114837646484,99.0,34258.5,0.0,2002.5504150390625,1.0,281.5412902832031,283.81500244140625,291.5273132324219,293.7080993652344,293.1499938964844,293.1499938964844,281.8500061035156,35995.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580025434494019,1.0,0.0,0.0,3.598334550857544,3.598357915878296,8.639653970021755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.44580078125,0.0,1476.4122314453125,1895.4371337890625,0.0,3010.27294921875,0.8937519192695618,1.0,0.0,3.0,1.0,0.0
12061740,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.9025775194168092,0.3783801198005676,0.3412216007709503,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.9990000128746032,0.5609366297721863,0.4871650040149688,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.963397204875946,0.4524025321006775,0.3160547018051147,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.842339277267456,0.3072309494018554,0.2922168672084808,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.7454403638839722,0.2106828242540359,0.9552714228630066,285.2299499511719,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.28985595703125,285.2308959960937,1.0,0.5316914916038513,1.0,1.0,0.0,1.0,-2.871886968612671,2.871880292892456,6.631400083279004e-06,2.218284368515014,0.8930649161338806,0.8930649161338806,0.0,118.06427764892578,99.0,33143.125,0.0,1931.5126953125,1.0,281.83648681640625,284.02978515625,291.4874267578125,293.5973205566406,293.1499938964844,293.1499938964844,281.8500061035156,35754.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846083402633667,1.0,0.0,0.0,3.606133460998535,3.606157064437866,8.677145615365589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.33203125,0.0,1483.0936279296875,1895.4371337890625,0.0,2898.6015625,0.895325243473053,1.0,0.0,3.0,1.0,0.0
12061800,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317199707031,0.9052200317382812,0.3785361349582672,0.341350644826889,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.9990000128746032,0.562071681022644,0.4832785129547119,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.966450333595276,0.4530367255210876,0.3164836764335632,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.8446786403656006,0.3074848353862762,0.2924300134181976,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.74749755859375,0.210860475897789,0.9559206962585448,285.23175048828125,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2943725585937,285.2318420410156,1.0,0.5305728912353516,1.0,1.0,0.0,1.0,-2.8689236640930176,2.8689169883728027,6.617683993681567e-06,2.2159783840179443,0.8935388922691345,0.8935388922691345,0.0,116.94224548339844,102.0,33100.19140625,0.0,1921.23046875,1.0,281.8412170410156,284.0325927734375,291.4915466308594,293.6074523925781,293.1499938964844,293.1499938964844,282.1499938964844,35737.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457345962524414,1.0,0.0,0.0,3.607569456100464,3.607593059539795,8.684057206664875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.36083984375,0.0,1484.5279541015625,1895.4371337890625,0.0,2895.33740234375,0.8956279754638672,1.0,0.0,3.0,1.0,0.0
12061860,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.921637237071991,0.3802818953990936,0.3426229357719421,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4297180175781,0.9990000128746032,0.5727179646492004,0.4623811244964599,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296569824219,0.9834214448928832,0.4587636291980743,0.320228099822998,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8587120771408081,0.3098867833614349,0.2944128513336181,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.7599195241928101,0.2126066237688064,0.9623879790306092,285.4296264648437,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.34503173828125,285.430908203125,1.0,0.5261759161949158,1.0,1.0,0.0,1.0,-2.859968662261963,2.859961986541748,6.575418865395477e-06,2.208604335784912,0.9015334844589232,0.9015334844589232,0.0,111.29608154296876,120.0,32256.873046875,0.0,1879.296630859375,1.0,282.1414489746094,284.2644348144531,291.45086669921875,293.5084533691406,293.1499938964844,293.1499938964844,281.8500061035156,35460.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83324134349823,1.0,0.0,0.0,3.626854658126831,3.626878261566162,8.777151379035786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.6259765625,0.0,1503.557861328125,1895.4371337890625,0.0,2778.639892578125,0.8997480869293213,1.0,0.0,3.0,1.0,0.0
12061920,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.921637237071991,0.3802818953990936,0.3426229357719421,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4297180175781,0.9990000128746032,0.5727179646492004,0.4623811244964599,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296569824219,0.9834214448928832,0.4587636291980743,0.320228099822998,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8587120771408081,0.3098867833614349,0.2944128513336181,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.7599195241928101,0.2126066237688064,0.9623879790306092,285.4296264648437,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.34503173828125,285.430908203125,1.0,0.5261759161949158,1.0,1.0,0.0,1.0,-2.859968662261963,2.859961986541748,6.575418865395477e-06,2.208604335784912,0.9015334844589232,0.9015334844589232,0.0,111.29608154296876,120.0,32256.873046875,0.0,1879.296630859375,1.0,282.1414489746094,284.2644348144531,291.45086669921875,293.5084533691406,293.1499938964844,293.1499938964844,281.8500061035156,35460.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83324134349823,1.0,0.0,0.0,3.626854658126831,3.626878261566162,8.777151379035786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.6259765625,0.0,1503.557861328125,1895.4371337890625,0.0,2778.639892578125,0.8997480869293213,1.0,0.0,3.0,1.0,0.0
12061980,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.9199970364570618,0.3802768886089325,0.3432024419307709,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.9990000128746032,0.5802841782569885,0.4652982652187347,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.9845317006111144,0.4629243016242981,0.3235240578651428,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8585707545280457,0.3112864196300506,0.2961218953132629,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.7599796056747437,0.2137115597724914,0.968692660331726,285.2238464355469,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.370361328125,285.2227478027344,1.0,0.53005051612854,1.0,1.0,0.0,1.0,-2.877735614776612,2.8777289390563965,6.656384812231408e-06,2.2218849658966064,0.9034998416900636,0.9034998416900636,0.0,112.67333984375,138.0,33080.125,0.0,1914.5738525390625,1.0,281.85791015625,284.0306701660156,291.5198669433594,293.6962280273437,293.1499938964844,293.1499938964844,281.54998779296875,35577.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511077761650085,1.0,0.0,0.0,3.643477916717529,3.64350175857544,8.857793432071048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.10595703125,0.0,1522.7679443359375,1895.4371337890625,0.0,2945.6474609375,0.9035154581069946,1.0,0.0,3.0,1.0,0.0
12062040,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.9199970364570618,0.3802768886089325,0.3432024419307709,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.9990000128746032,0.5802841782569885,0.4652982652187347,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.9845317006111144,0.4629243016242981,0.3235240578651428,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8585707545280457,0.3112864196300506,0.2961218953132629,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.7599796056747437,0.2137115597724914,0.968692660331726,285.2238464355469,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.370361328125,285.2227478027344,1.0,0.53005051612854,1.0,1.0,0.0,1.0,-2.877735614776612,2.8777289390563965,6.656384812231408e-06,2.2218849658966064,0.9034998416900636,0.9034998416900636,0.0,112.67333984375,138.0,33080.125,0.0,1914.5738525390625,1.0,281.85791015625,284.0306701660156,291.5198669433594,293.6962280273437,293.1499938964844,293.1499938964844,281.54998779296875,35577.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511077761650085,1.0,0.0,0.0,3.643477916717529,3.64350175857544,8.857793432071048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.10595703125,0.0,1522.7679443359375,1895.4371337890625,0.0,2945.6474609375,0.9035154581069946,1.0,0.0,3.0,1.0,0.0
12062100,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9127620458602904,0.3796656727790832,0.3429275155067444,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9990000128746032,0.581714391708374,0.4746326804161072,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9799628257751464,0.4644398689270019,0.3247774243354797,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8534565567970276,0.3115241229534149,0.2965868413448334,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7555197477340698,0.2138838768005371,0.970503866672516,285.0719909667969,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.3661804199219,285.0628967285156,1.0,0.5340878963470459,1.0,1.0,0.0,1.0,-2.892860174179077,2.8928534984588623,6.726301762682851e-06,2.2334580421447754,0.9028378129005432,0.9028378129005432,0.0,115.59204864501952,138.0,33929.62890625,0.0,1953.5218505859373,1.0,281.601318359375,283.843017578125,291.5416259765625,293.83233642578125,293.1499938964844,293.1499938964844,281.54998779296875,35688.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640801906585693,1.0,0.0,0.0,3.6490695476531982,3.649093389511109,8.885002671377151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.35546875,0.0,1529.8055419921875,1895.4371337890625,0.0,3067.277099609375,0.9048035144805908,1.0,0.0,3.0,1.0,0.0
12062160,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9031105041503906,0.3788190484046936,0.3423464596271515,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.5815709233283997,0.487932950258255,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.972601354122162,0.4657245278358459,0.325805127620697,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.846096932888031,0.3115347623825073,0.2968048751354217,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7490206956863403,0.2138338088989257,0.9713112115859984,285.0246276855469,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.35223388671875,285.0237731933594,1.0,0.5391713976860046,1.0,1.0,0.0,1.0,-2.910610675811768,2.9106037616729736,6.808929356338922e-06,2.247087478637696,0.9028099775314332,0.9028099775314332,0.0,119.69359588623048,156.0,34148.19921875,0.0,2003.0712890625,1.0,281.55828857421875,283.7955017089844,291.49615478515625,293.756103515625,293.1499938964844,293.1499938964844,281.25,35779.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714662790298462,1.0,0.0,0.0,3.652288198471069,3.65231204032898,8.900683496904094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.7744140625,0.0,1534.0675048828125,1895.4371337890625,0.0,3136.564697265625,0.905620574951172,1.0,0.0,3.0,1.0,0.0
12062220,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8811445236206055,0.3768374025821686,0.3410113453865051,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9990000128746032,0.5771118998527527,0.5222193598747253,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9521254301071168,0.4679664671421051,0.3277042508125305,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8283882737159729,0.3111883699893951,0.2969582676887512,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.733258843421936,0.2132994681596756,0.9713014960289,284.8429260253906,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3051452636719,284.842529296875,1.0,0.5517076253890991,1.0,1.0,0.0,1.0,-2.952666521072388,2.9526596069335938,7.006916348473169e-06,2.279468536376953,0.8998427987098694,0.8998427987098694,0.0,130.58299255371094,159.0,35352.046875,0.0,2128.630859375,1.0,281.2582092285156,283.5734558105469,291.4466247558594,293.7809143066406,293.1499938964844,293.1499938964844,280.95001220703125,36010.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893980979919434,1.0,0.0,0.0,3.6525166034698486,3.652540683746338,8.901797627913766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.48974609375,0.0,1536.0518798828125,1895.4371337890625,0.0,3304.577880859375,0.9058290719985962,1.0,0.0,3.0,1.0,0.0
12062280,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8811445236206055,0.3768374025821686,0.3410113453865051,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9990000128746032,0.5771118998527527,0.5222193598747253,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9521254301071168,0.4679664671421051,0.3277042508125305,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8283882737159729,0.3111883699893951,0.2969582676887512,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.733258843421936,0.2132994681596756,0.9713014960289,284.8429260253906,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3051452636719,284.842529296875,1.0,0.5517076253890991,1.0,1.0,0.0,1.0,-2.952666521072388,2.9526596069335938,7.006916348473169e-06,2.279468536376953,0.8998427987098694,0.8998427987098694,0.0,130.58299255371094,159.0,35352.046875,0.0,2128.630859375,1.0,281.2582092285156,283.5734558105469,291.4466247558594,293.7809143066406,293.1499938964844,293.1499938964844,280.95001220703125,36010.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893980979919434,1.0,0.0,0.0,3.6525166034698486,3.652540683746338,8.901797627913766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.48974609375,0.0,1536.0518798828125,1895.4371337890625,0.0,3304.577880859375,0.9058290719985962,1.0,0.0,3.0,1.0,0.0
12062340,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.8615682721138,0.3744901120662689,0.3393669724464416,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.9935802817344666,0.5687589645385742,0.5411352515220642,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.9317461252212524,0.4697891175746918,0.329326719045639,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568298339844,0.8121703863143921,0.3104132115840912,0.2967144250869751,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.7187577486038208,0.2122767716646194,0.9690607786178588,284.6564025878906,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2555847167969,284.6544494628906,1.0,0.560549259185791,1.0,1.0,0.0,1.0,-2.974240779876709,2.974233627319336,7.110096703399904e-06,2.29630184173584,0.8943977952003479,0.8943977952003479,0.0,141.06784057617188,162.0,36371.3203125,0.0,2217.822021484375,1.0,280.9582824707031,283.3474426269531,291.3963317871094,293.7979431152344,293.1499938964844,293.1499938964844,281.25,36270.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053362607955932,1.0,0.0,0.0,3.6432292461395264,3.643253087997437,8.856584372551879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.50634765625,0.0,1527.6654052734375,1895.4371337890625,0.0,3453.27294921875,0.9039273262023926,1.0,0.0,3.0,1.0,0.0
12062400,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.8615682721138,0.3744901120662689,0.3393669724464416,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.9935802817344666,0.5687589645385742,0.5411352515220642,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.9317461252212524,0.4697891175746918,0.329326719045639,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568298339844,0.8121703863143921,0.3104132115840912,0.2967144250869751,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.7187577486038208,0.2122767716646194,0.9690607786178588,284.6564025878906,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2555847167969,284.6544494628906,1.0,0.560549259185791,1.0,1.0,0.0,1.0,-2.974240779876709,2.974233627319336,7.110096703399904e-06,2.29630184173584,0.8943977952003479,0.8943977952003479,0.0,141.06784057617188,162.0,36371.3203125,0.0,2217.822021484375,1.0,280.9582824707031,283.3474426269531,291.3963317871094,293.7979431152344,293.1499938964844,293.1499938964844,281.25,36270.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053362607955932,1.0,0.0,0.0,3.6432292461395264,3.643253087997437,8.856584372551879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.50634765625,0.0,1527.6654052734375,1895.4371337890625,0.0,3453.27294921875,0.9039273262023926,1.0,0.0,3.0,1.0,0.0
12062460,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8443957567214966,0.3735957741737366,0.3384857773780823,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.97432142496109,0.5644140243530273,0.5360931754112244,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.9128744602203368,0.4729650020599365,0.3314849734306335,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7960730195045471,0.3104031085968017,0.2968107163906097,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7041277885437012,0.2117549329996109,0.967615008354187,284.821533203125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2451477050781,284.822509765625,1.0,0.5654754638671875,1.0,1.0,0.0,1.0,-2.966289758682251,2.966282844543457,7.0725573095842265e-06,2.290347099304199,0.8940325975418091,0.8940325975418091,0.0,151.1942138671875,165.0,35329.83984375,0.0,2256.4267578125,1.0,281.2421264648437,283.5621337890625,291.2461853027344,293.51629638671875,293.1499938964844,293.1499938964844,281.54998779296875,36187.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891757071018219,1.0,0.0,0.0,3.635468006134033,3.635491847991944,8.8188903646369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.61083984375,0.0,1518.458740234375,1895.4371337890625,0.0,3326.6357421875,0.9021662473678588,1.0,0.0,3.0,1.0,0.0
12062520,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8443957567214966,0.3735957741737366,0.3384857773780823,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.97432142496109,0.5644140243530273,0.5360931754112244,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.9128744602203368,0.4729650020599365,0.3314849734306335,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7960730195045471,0.3104031085968017,0.2968107163906097,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7041277885437012,0.2117549329996109,0.967615008354187,284.821533203125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2451477050781,284.822509765625,1.0,0.5654754638671875,1.0,1.0,0.0,1.0,-2.966289758682251,2.966282844543457,7.0725573095842265e-06,2.290347099304199,0.8940325975418091,0.8940325975418091,0.0,151.1942138671875,165.0,35329.83984375,0.0,2256.4267578125,1.0,281.2421264648437,283.5621337890625,291.2461853027344,293.51629638671875,293.1499938964844,293.1499938964844,281.54998779296875,36187.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891757071018219,1.0,0.0,0.0,3.635468006134033,3.635491847991944,8.8188903646369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.61083984375,0.0,1518.458740234375,1895.4371337890625,0.0,3326.6357421875,0.9021662473678588,1.0,0.0,3.0,1.0,0.0
12062580,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8377134799957275,0.374206930398941,0.3389350175857544,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9654045104980468,0.563974916934967,0.5351445078849792,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9071423411369324,0.4776024222373962,0.3346269726753235,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7897948026657104,0.311533659696579,0.297828197479248,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6980152726173401,0.2121708989143371,0.9694131016731262,285.0406799316406,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.25439453125,285.04266357421875,1.0,0.5694888830184937,1.0,1.0,0.0,1.0,-2.97283935546875,2.972832202911377,7.103278676368063e-06,2.295168161392212,0.8970116972923279,0.8970116972923279,0.0,156.49899291992188,168.0,34606.15234375,0.0,2294.953369140625,1.0,281.5416259765625,283.8128356933594,291.18707275390625,293.3825988769531,293.1499938964844,293.1499938964844,281.8500061035156,35968.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746001720428467,1.0,0.0,0.0,3.635787963867188,3.6358118057250977,8.820442758405989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.94482421875,0.0,1517.176025390625,1895.4371337890625,0.0,3165.95703125,0.9020976424217224,1.0,0.0,3.0,1.0,0.0
