time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062640,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8377134799957275,0.374206930398941,0.3389350175857544,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9654045104980468,0.563974916934967,0.5351445078849792,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9071423411369324,0.4776024222373962,0.3346269726753235,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7897948026657104,0.311533659696579,0.297828197479248,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6980152726173401,0.2121708989143371,0.9694131016731262,285.0406799316406,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.25439453125,285.04266357421875,1.0,0.5694888830184937,1.0,1.0,0.0,1.0,-2.97283935546875,2.972832202911377,7.103278676368063e-06,2.295168161392212,0.8970116972923279,0.8970116972923279,0.0,156.49899291992188,168.0,34606.15234375,0.0,2294.953369140625,1.0,281.5416259765625,283.8128356933594,291.18707275390625,293.3825988769531,293.1499938964844,293.1499938964844,281.8500061035156,35968.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746001720428467,1.0,0.0,0.0,3.635787963867188,3.6358118057250977,8.820442758405989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.94482421875,0.0,1517.176025390625,1895.4371337890625,0.0,3165.95703125,0.9020976424217224,1.0,0.0,3.0,1.0,0.0
12062700,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.835964024066925,0.3748398721218109,0.3394277095794678,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.9629356861114502,0.5645067095756531,0.5354591012001038,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.9062229990959167,0.4802570044994354,0.3364074528217315,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.7882868647575378,0.3123920857906341,0.2985900938510895,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.696509599685669,0.2126503735780716,0.971400499343872,285.21307373046875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2619934082031,285.2235107421875,1.0,0.5714238286018372,1.0,1.0,0.0,1.0,-2.979250907897949,2.979243755340576,7.133764484024141e-06,2.3000376224517822,0.9004360437393188,0.9004360437393188,0.0,158.35438537597656,168.0,34023.046875,0.0,2315.86083984375,1.0,281.7983703613281,284.0113830566406,291.1478576660156,293.2492370605469,293.1499938964844,293.1499938964844,281.8500061035156,35812.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649005889892578,1.0,0.0,0.0,3.63971734046936,3.639741182327272,8.839518272907299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.78369140625,0.0,1520.3585205078125,1895.4371337890625,0.0,3074.97265625,0.9029118418693542,1.0,0.0,3.0,1.0,0.0
12062760,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27520751953125,0.8350974917411804,0.3756642043590545,0.3401773869991302,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.961580455303192,0.5653890371322632,0.5362259149551392,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.9063379168510436,0.4831085503101349,0.3383908271789551,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.7876685857772827,0.3134258091449737,0.2995577752590179,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.6958649158477783,0.213298961520195,0.9742404222488404,285.275390625,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2713317871094,285.2773132324219,1.0,0.5734248161315918,1.0,1.0,0.0,1.0,-2.98803186416626,2.9880247116088867,7.175721748353681e-06,2.3067493438720703,0.903283953666687,0.903283953666687,0.0,159.8052520751953,171.0,34047.6171875,0.0,2339.0712890625,1.0,281.8417663574219,284.0696716308594,291.1669616699219,293.3187866210937,293.1499938964844,293.1499938964844,281.54998779296875,35683.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615192770957947,1.0,0.0,0.0,3.646787405014038,3.6468114852905273,8.873893193594995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.17333984375,0.0,1527.22802734375,1895.4371337890625,0.0,3043.254638671875,0.90436452627182,1.0,0.0,3.0,1.0,0.0
12062820,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8312397599220276,0.3753336369991302,0.340584933757782,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9565752148628236,0.56529700756073,0.536864697933197,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.904175341129303,0.4869209229946136,0.3415564894676208,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7845867276191711,0.3143644034862518,0.3009420931339264,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.6929787397384644,0.2138386517763137,0.9785138368606568,285.0718994140625,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2713928222656,285.0703125,1.0,0.5771369934082031,1.0,1.0,0.0,1.0,-2.999911069869995,2.999903917312622,7.233168162201764e-06,2.316039085388184,0.9032626748085022,0.9032626748085022,0.0,163.5709228515625,174.0,34824.921875,0.0,2379.879150390625,1.0,281.5577697753906,283.8382568359375,291.2477722167969,293.52520751953125,293.1499938964844,293.1499938964844,281.25,35801.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798890709877014,1.0,0.0,0.0,3.65509819984436,3.6551222801208496,8.914385034586303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.28125,0.0,1537.3621826171875,1895.4371337890625,0.0,3215.541015625,0.9062711000442504,1.0,0.0,3.0,1.0,0.0
12062880,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8312397599220276,0.3753336369991302,0.340584933757782,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9565752148628236,0.56529700756073,0.536864697933197,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.904175341129303,0.4869209229946136,0.3415564894676208,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7845867276191711,0.3143644034862518,0.3009420931339264,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.6929787397384644,0.2138386517763137,0.9785138368606568,285.0718994140625,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2713928222656,285.0703125,1.0,0.5771369934082031,1.0,1.0,0.0,1.0,-2.999911069869995,2.999903917312622,7.233168162201764e-06,2.316039085388184,0.9032626748085022,0.9032626748085022,0.0,163.5709228515625,174.0,34824.921875,0.0,2379.879150390625,1.0,281.5577697753906,283.8382568359375,291.2477722167969,293.52520751953125,293.1499938964844,293.1499938964844,281.25,35801.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798890709877014,1.0,0.0,0.0,3.65509819984436,3.6551222801208496,8.914385034586303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.28125,0.0,1537.3621826171875,1895.4371337890625,0.0,3215.541015625,0.9062711000442504,1.0,0.0,3.0,1.0,0.0
12062940,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.8246254324913025,0.3734493255615234,0.3393659889698028,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9481219053268432,0.5634266138076782,0.5356630682945251,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.8989725708961487,0.4890614151954651,0.3433967530727386,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7788316607475281,0.3140768408775329,0.3011105060577392,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.6875209808349609,0.2133998423814773,0.9784509539604188,284.8424377441406,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2577514648437,284.84033203125,1.0,0.5797812342643738,1.0,1.0,0.0,1.0,-2.999351024627685,2.9993436336517334,7.230567462102044e-06,2.315649509429932,0.8999758362770081,0.8999758362770081,0.0,168.258544921875,174.0,35491.640625,0.0,2402.83056640625,1.0,281.25946044921875,283.5846252441406,291.2291259765625,293.5764465332031,293.1499938964844,293.1499938964844,281.25,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983903527259827,1.0,0.0,0.0,3.654577255249024,3.6546013355255127,8.911844702197413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.53857421875,0.0,1538.524169921875,1895.4371337890625,0.0,3388.5751953125,0.9063029289245604,1.0,0.0,3.0,1.0,0.0
12063000,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8243244886398315,0.3733664751052856,0.33929443359375,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9477316737174988,0.5633386373519897,0.5355858206748962,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8987298011779785,0.489145964384079,0.3434574902057647,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7785658836364746,0.3140552341938019,0.3010984361171722,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.6872649192810059,0.2133712470531463,0.9783700704574584,284.8404541015625,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.25714111328125,284.8385925292969,1.0,0.5798704624176025,1.0,1.0,0.0,1.0,-2.999133348464966,2.9991261959075928,7.229510629258584e-06,2.3154783248901367,0.8998912572860718,0.8998912572860718,0.0,168.45928955078125,177.0,35489.94140625,0.0,2403.45849609375,1.0,281.2581787109375,283.5827941894531,291.2243957519531,293.56915283203125,293.1499938964844,293.1499938964844,280.95001220703125,36039.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898640513420105,1.0,0.0,0.0,3.654431581497192,3.6544556617736816,8.911133591027465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.365234375,0.0,1538.4017333984375,1895.4371337890625,0.0,3390.90869140625,0.9062756299972534,1.0,0.0,3.0,1.0,0.0
12063060,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60675048828125,0.8166961669921875,0.3706875443458557,0.3372296690940857,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063842773437,0.937755525112152,0.5604296326637268,0.5332564115524292,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064758300781,0.8926312923431396,0.4906233549118042,0.3447442352771759,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069641113281,0.7718474864959717,0.3130348026752472,0.3004902601242065,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.6806833744049072,0.2122481912374496,0.9749802947044371,284.6065673828125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.23846435546875,284.60467529296875,1.0,0.5816419124603271,1.0,1.0,0.0,1.0,-2.990598201751709,2.990590810775757,7.188349172793096e-06,2.308858156204224,0.8933792114257812,0.8933792114257812,0.0,173.37550354003906,180.0,36060.00390625,0.0,2412.913818359375,1.0,280.9582214355469,283.32763671875,291.1728820800781,293.55743408203125,293.1499938964844,293.1499938964844,281.25,36340.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117677211761476,1.0,0.0,0.0,3.642642498016357,3.642666339874268,8.853731969793444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.9345703125,0.0,1527.541259765625,1895.4371337890625,0.0,3513.001708984375,0.9038421511650084,1.0,0.0,3.0,1.0,0.0
12063120,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60675048828125,0.8166961669921875,0.3706875443458557,0.3372296690940857,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063842773437,0.937755525112152,0.5604296326637268,0.5332564115524292,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064758300781,0.8926312923431396,0.4906233549118042,0.3447442352771759,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069641113281,0.7718474864959717,0.3130348026752472,0.3004902601242065,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.6806833744049072,0.2122481912374496,0.9749802947044371,284.6065673828125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.23846435546875,284.60467529296875,1.0,0.5816419124603271,1.0,1.0,0.0,1.0,-2.990598201751709,2.990590810775757,7.188349172793096e-06,2.308858156204224,0.8933792114257812,0.8933792114257812,0.0,173.37550354003906,180.0,36060.00390625,0.0,2412.913818359375,1.0,280.9582214355469,283.32763671875,291.1728820800781,293.55743408203125,293.1499938964844,293.1499938964844,281.25,36340.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117677211761476,1.0,0.0,0.0,3.642642498016357,3.642666339874268,8.853731969793444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.9345703125,0.0,1527.541259765625,1895.4371337890625,0.0,3513.001708984375,0.9038421511650084,1.0,0.0,3.0,1.0,0.0
12063180,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8117175698280334,0.3698523044586181,0.3360345661640167,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.931110680103302,0.5593410730361938,0.5317372679710388,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8895952701568604,0.4938976764678955,0.3466735780239105,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.7676107287406921,0.3130044341087341,0.3002269268035888,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.676268994808197,0.2117732167243957,0.9722236394882202,284.8103332519531,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2365417480469,284.8119506835937,1.0,0.5830966830253601,1.0,1.0,0.0,1.0,-2.986008882522583,2.98600172996521,7.165686838561669e-06,2.305048942565918,0.8931635618209839,0.8931635618209839,0.0,176.77871704101562,183.0,35294.76953125,0.0,2421.85400390625,1.0,281.2420959472656,283.5603942871094,291.0390930175781,293.29473876953125,293.1499938964844,293.1499938964844,281.54998779296875,36223.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951236009597778,1.0,0.0,0.0,3.6333394050598153,3.6333632469177246,8.8085664629034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.763671875,0.0,1516.3753662109375,1895.4371337890625,0.0,3358.088134765625,0.9017194509506226,1.0,0.0,3.0,1.0,0.0
12063240,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8117175698280334,0.3698523044586181,0.3360345661640167,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.931110680103302,0.5593410730361938,0.5317372679710388,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8895952701568604,0.4938976764678955,0.3466735780239105,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.7676107287406921,0.3130044341087341,0.3002269268035888,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.676268994808197,0.2117732167243957,0.9722236394882202,284.8103332519531,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2365417480469,284.8119506835937,1.0,0.5830966830253601,1.0,1.0,0.0,1.0,-2.986008882522583,2.98600172996521,7.165686838561669e-06,2.305048942565918,0.8931635618209839,0.8931635618209839,0.0,176.77871704101562,183.0,35294.76953125,0.0,2421.85400390625,1.0,281.2420959472656,283.5603942871094,291.0390930175781,293.29473876953125,293.1499938964844,293.1499938964844,281.54998779296875,36223.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951236009597778,1.0,0.0,0.0,3.6333394050598153,3.6333632469177246,8.8085664629034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.763671875,0.0,1516.3753662109375,1895.4371337890625,0.0,3358.088134765625,0.9017194509506226,1.0,0.0,3.0,1.0,0.0
12063300,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8106988072395325,0.3701019585132599,0.3360828161239624,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9296612739562988,0.5595676898956299,0.5317316055297852,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8896557092666626,0.4961972236633301,0.3481289148330688,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7668609619140625,0.3134799897670746,0.30054771900177,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.675380289554596,0.2119363248348236,0.9724894762039183,284.9803771972656,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2414855957031,284.9906616210937,1.0,0.5840446949005127,1.0,1.0,0.0,1.0,-2.988508701324463,2.98850154876709,7.177478437370155e-06,2.3068878650665283,0.8950125575065613,0.8950125575065613,0.0,177.81723022460938,183.0,34660.3046875,0.0,2431.74267578125,1.0,281.4983215332031,283.7580871582031,290.9879455566406,293.13494873046875,293.1499938964844,293.1499938964844,281.54998779296875,36093.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831662535667419,1.0,0.0,0.0,3.6318321228027344,3.631855964660645,8.801259241408843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.9296875,0.0,1513.7432861328125,1895.4371337890625,0.0,3246.24609375,0.9013400673866272,1.0,0.0,3.0,1.0,0.0
12063360,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8104628920555115,0.3706430494785309,0.3365139365196228,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9291927814483644,0.5601621270179749,0.5321975350379944,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8905295729637146,0.4987919926643371,0.34988534450531,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7668359875679016,0.3142125904560089,0.3011711835861206,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.6752198338508606,0.2123321294784546,0.9739471673965454,285.04180908203125,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2492370605469,285.0436706542969,1.0,0.5852200388908386,1.0,1.0,0.0,1.0,-2.9941954612731934,2.9941883087158203,7.204668236227008e-06,2.3112123012542725,0.8962935209274292,0.8962935209274292,0.0,178.55584716796875,186.0,34641.72265625,0.0,2445.995361328125,1.0,281.5417175292969,283.81689453125,291.0060119628906,293.1942443847656,293.1499938964844,293.1499938964844,281.8500061035156,35980.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772040605545044,1.0,0.0,0.0,3.6332480907440186,3.6332719326019287,8.808123084236286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.90673828125,0.0,1514.46630859375,1895.4371337890625,0.0,3190.372802734375,0.9015398621559144,1.0,0.0,3.0,1.0,0.0
12063420,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.8105146288871765,0.3721552789211273,0.3377619683742523,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.928942859172821,0.5619286298751831,0.5336987376213074,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.8927887082099915,0.5044506192207336,0.3537164032459259,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744445800781,0.7673658132553101,0.3161161839962005,0.3028545677661896,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6755979061126709,0.213555172085762,0.9789177179336548,285.2748107910156,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2677917480469,285.2767028808594,1.0,0.5881227254867554,1.0,1.0,0.0,1.0,-3.0100982189178467,3.0100908279418945,7.28126406102092e-06,2.3234286308288574,0.9025489091873168,0.9025489091873168,0.0,180.02523803710938,189.0,34067.953125,0.0,2483.039794921875,1.0,281.8416748046875,284.0726318359375,291.0071105957031,293.152587890625,293.1499938964844,293.1499938964844,281.54998779296875,35690.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636754155158997,1.0,0.0,0.0,3.64399790763855,3.64402174949646,8.860322395776166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.99609375,0.0,1524.1856689453125,1895.4371337890625,0.0,3063.479736328125,0.9037459492683412,1.0,0.0,3.0,1.0,0.0
12063480,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.8105146288871765,0.3721552789211273,0.3377619683742523,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.928942859172821,0.5619286298751831,0.5336987376213074,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.8927887082099915,0.5044506192207336,0.3537164032459259,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744445800781,0.7673658132553101,0.3161161839962005,0.3028545677661896,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6755979061126709,0.213555172085762,0.9789177179336548,285.2748107910156,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2677917480469,285.2767028808594,1.0,0.5881227254867554,1.0,1.0,0.0,1.0,-3.0100982189178467,3.0100908279418945,7.28126406102092e-06,2.3234286308288574,0.9025489091873168,0.9025489091873168,0.0,180.02523803710938,189.0,34067.953125,0.0,2483.039794921875,1.0,281.8416748046875,284.0726318359375,291.0071105957031,293.152587890625,293.1499938964844,293.1499938964844,281.54998779296875,35690.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636754155158997,1.0,0.0,0.0,3.64399790763855,3.64402174949646,8.860322395776166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.99609375,0.0,1524.1856689453125,1895.4371337890625,0.0,3063.479736328125,0.9037459492683412,1.0,0.0,3.0,1.0,0.0
12063540,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.808229923248291,0.3718303740024566,0.3381451070308685,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9259015321731568,0.5618504881858826,0.5343683362007141,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8925608992576599,0.5082781910896301,0.3568875193595886,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7659983038902283,0.3170050680637359,0.3041678071022033,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.6743439435958862,0.2141325920820236,0.9832445979118348,285.0700988769531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2687072753906,285.0684509277344,1.0,0.5912330746650696,1.0,1.0,0.0,1.0,-3.0219714641571045,3.0219640731811523,7.339308012888068e-06,2.332801580429077,0.9024955630302428,0.9024955630302428,0.0,182.85601806640625,192.0,34830.203125,0.0,2519.84326171875,1.0,281.55780029296875,283.8405456542969,291.10906982421875,293.37945556640625,293.1499938964844,293.1499938964844,281.25,35807.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813984394073486,1.0,0.0,0.0,3.652113437652588,3.652137279510498,8.899831982489559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.08056640625,0.0,1534.0772705078125,1895.4371337890625,0.0,3229.6845703125,0.9056069850921632,1.0,0.0,3.0,1.0,0.0
12063600,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.808229923248291,0.3718303740024566,0.3381451070308685,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9259015321731568,0.5618504881858826,0.5343683362007141,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8925608992576599,0.5082781910896301,0.3568875193595886,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7659983038902283,0.3170050680637359,0.3041678071022033,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.6743439435958862,0.2141325920820236,0.9832445979118348,285.0700988769531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2687072753906,285.0684509277344,1.0,0.5912330746650696,1.0,1.0,0.0,1.0,-3.0219714641571045,3.0219640731811523,7.339308012888068e-06,2.332801580429077,0.9024955630302428,0.9024955630302428,0.0,182.85601806640625,192.0,34830.203125,0.0,2519.84326171875,1.0,281.55780029296875,283.8405456542969,291.10906982421875,293.37945556640625,293.1499938964844,293.1499938964844,281.25,35807.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813984394073486,1.0,0.0,0.0,3.652113437652588,3.652137279510498,8.899831982489559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.08056640625,0.0,1534.0772705078125,1895.4371337890625,0.0,3229.6845703125,0.9056069850921632,1.0,0.0,3.0,1.0,0.0
12063660,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8022787570953369,0.3698455989360809,0.3368264138698578,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9186022877693176,0.5597881078720093,0.532994270324707,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.888699471950531,0.5104429721832275,0.3587423264980316,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.7615329623222351,0.3166077136993408,0.3042303621768951,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.670076310634613,0.2136596590280532,0.9830313920974731,284.8367004394531,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2550048828125,284.834716796875,1.0,0.5935890078544617,1.0,1.0,0.0,1.0,-3.020794153213501,3.020787000656128,7.33387651052908e-06,2.332014322280884,0.8990619778633118,0.8990619778633118,0.0,187.2593536376953,195.0,35472.4296875,0.0,2540.308837890625,1.0,281.2581787109375,283.5838317871094,291.10821533203125,293.44488525390625,293.1499938964844,293.1499938964844,281.54998779296875,36046.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993840217590332,1.0,0.0,0.0,3.6512067317962646,3.651230812072754,8.895413543541508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.76611328125,0.0,1534.8587646484375,1895.4371337890625,0.0,3397.841796875,0.9055586457252502,1.0,0.0,3.0,1.0,0.0
12063720,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8022787570953369,0.3698455989360809,0.3368264138698578,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9186022877693176,0.5597881078720093,0.532994270324707,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.888699471950531,0.5104429721832275,0.3587423264980316,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.7615329623222351,0.3166077136993408,0.3042303621768951,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.670076310634613,0.2136596590280532,0.9830313920974731,284.8367004394531,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2550048828125,284.834716796875,1.0,0.5935890078544617,1.0,1.0,0.0,1.0,-3.020794153213501,3.020787000656128,7.33387651052908e-06,2.332014322280884,0.8990619778633118,0.8990619778633118,0.0,187.2593536376953,195.0,35472.4296875,0.0,2540.308837890625,1.0,281.2581787109375,283.5838317871094,291.10821533203125,293.44488525390625,293.1499938964844,293.1499938964844,281.54998779296875,36046.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993840217590332,1.0,0.0,0.0,3.6512067317962646,3.651230812072754,8.895413543541508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.76611328125,0.0,1534.8587646484375,1895.4371337890625,0.0,3397.841796875,0.9055586457252502,1.0,0.0,3.0,1.0,0.0
12063780,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7978602647781372,0.3693508207798004,0.3359904587268829,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9131324291229248,0.5590800642967224,0.531912088394165,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8864544630050659,0.5141345262527466,0.3609869182109833,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7582082748413086,0.3169053494930267,0.3043270707130432,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6667049527168274,0.2135708928108215,0.9822387099266052,285.03564453125,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2550354003906,285.0370178222656,1.0,0.5955629944801331,1.0,1.0,0.0,1.0,-3.020337104797364,3.020329713821411,7.331260803766781e-06,2.3314926624298096,0.901826024055481,0.901826024055481,0.0,190.7375946044922,198.0,34726.6015625,0.0,2557.376220703125,1.0,281.5422058105469,283.8108215332031,290.9879455566406,293.20489501953125,293.1499938964844,293.1499938964844,281.25,35906.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855952024459839,1.0,0.0,0.0,3.65376615524292,3.65378999710083,8.907888400244701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.966796875,0.0,1536.6610107421875,1895.4371337890625,0.0,3268.9912109375,0.9060675501823424,1.0,0.0,3.0,1.0,0.0
12063840,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7978602647781372,0.3693508207798004,0.3359904587268829,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9131324291229248,0.5590800642967224,0.531912088394165,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8864544630050659,0.5141345262527466,0.3609869182109833,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7582082748413086,0.3169053494930267,0.3043270707130432,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6667049527168274,0.2135708928108215,0.9822387099266052,285.03564453125,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2550354003906,285.0370178222656,1.0,0.5955629944801331,1.0,1.0,0.0,1.0,-3.020337104797364,3.020329713821411,7.331260803766781e-06,2.3314926624298096,0.901826024055481,0.901826024055481,0.0,190.7375946044922,198.0,34726.6015625,0.0,2557.376220703125,1.0,281.5422058105469,283.8108215332031,290.9879455566406,293.20489501953125,293.1499938964844,293.1499938964844,281.25,35906.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855952024459839,1.0,0.0,0.0,3.65376615524292,3.65378999710083,8.907888400244701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.966796875,0.0,1536.6610107421875,1895.4371337890625,0.0,3268.9912109375,0.9060675501823424,1.0,0.0,3.0,1.0,0.0
12063900,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7965298891067505,0.3689780533313751,0.3359557092189789,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9114426970481871,0.5586617588996887,0.531817615032196,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.886195719242096,0.5158217549324036,0.3623999953269958,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7572867274284363,0.3170446753501892,0.3046442866325378,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.665733277797699,0.213552251458168,0.982797384262085,284.882080078125,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2544250488281,284.8724670410156,1.0,0.5966642498970032,1.0,1.0,0.0,1.0,-3.022937774658203,3.022930383682251,7.344009191001533e-06,2.333550453186035,0.8999069333076477,0.8999069333076477,0.0,192.0918426513672,198.0,35343.328125,0.0,2569.286376953125,1.0,281.298583984375,283.6302795410156,291.0583190917969,293.3996887207031,293.1499938964844,293.1499938964844,281.25,36000.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920198082923889,1.0,0.0,0.0,3.653879165649414,3.6539032459259033,8.90844034984184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5263671875,0.0,1537.4888916015625,1895.4371337890625,0.0,3329.091552734375,0.906095027923584,1.0,0.0,3.0,1.0,0.0
12063960,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7941738963127136,0.3681108951568603,0.335408866405487,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9086899161338806,0.557718813419342,0.5311902165412903,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.8849062323570251,0.5170022249221802,0.3633952736854553,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.7555755376815796,0.3168641030788421,0.304662823677063,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.6640299558639526,0.213295578956604,0.9824199676513672,284.8231811523437,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.249267578125,284.82135009765625,1.0,0.597622811794281,1.0,1.0,0.0,1.0,-3.022296905517578,3.022289514541626,7.341055606957525e-06,2.333123683929444,0.8984213471412659,0.8984213471412659,0.0,193.9260406494141,201.0,35348.58203125,0.0,2577.521240234375,1.0,281.2576904296875,283.57501220703125,291.0591735839844,293.3669738769531,293.1499938964844,293.1499938964844,281.54998779296875,36098.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895531177520752,1.0,0.0,0.0,3.651121139526367,3.651145219802856,8.894996881281259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.5322265625,0.0,1535.155029296875,1895.4371337890625,0.0,3361.8935546875,0.9055793285369872,1.0,0.0,3.0,1.0,0.0
12064020,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7907349467277527,0.3678247034549713,0.3348253071308136,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9046556353569032,0.5572521090507507,0.5304020643234253,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8836224675178528,0.5208944082260132,0.3658207356929779,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7531227469444275,0.3173194527626037,0.3049282729625702,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6614891290664673,0.2133414149284362,0.9822173118591307,285.0224304199219,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2520446777344,285.0237731933594,1.0,0.5995321869850159,1.0,1.0,0.0,1.0,-3.023627996444702,3.02362060546875,7.347195150941843e-06,2.3340117931365967,0.9010151624679564,0.9010151624679564,0.0,196.9152374267578,204.0,34591.765625,0.0,2595.480712890625,1.0,281.5422058105469,283.80291748046875,290.9777526855469,293.1784973144531,293.1499938964844,293.1499938964844,281.25,35943.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811054229736328,1.0,0.0,0.0,3.652278423309326,3.652302265167236,8.900635748432251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.923828125,0.0,1535.28515625,1895.4371337890625,0.0,3226.939208984375,0.9057623744010924,1.0,0.0,3.0,1.0,0.0
12064080,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7907349467277527,0.3678247034549713,0.3348253071308136,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9046556353569032,0.5572521090507507,0.5304020643234253,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8836224675178528,0.5208944082260132,0.3658207356929779,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7531227469444275,0.3173194527626037,0.3049282729625702,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6614891290664673,0.2133414149284362,0.9822173118591307,285.0224304199219,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2520446777344,285.0237731933594,1.0,0.5995321869850159,1.0,1.0,0.0,1.0,-3.023627996444702,3.02362060546875,7.347195150941843e-06,2.3340117931365967,0.9010151624679564,0.9010151624679564,0.0,196.9152374267578,204.0,34591.765625,0.0,2595.480712890625,1.0,281.5422058105469,283.80291748046875,290.9777526855469,293.1784973144531,293.1499938964844,293.1499938964844,281.25,35943.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811054229736328,1.0,0.0,0.0,3.652278423309326,3.652302265167236,8.900635748432251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.923828125,0.0,1535.28515625,1895.4371337890625,0.0,3226.939208984375,0.9057623744010924,1.0,0.0,3.0,1.0,0.0
12064140,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.7874224185943604,0.3666245341300964,0.334296703338623,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.900939404964447,0.5559259057044983,0.5297408699989319,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8824155330657959,0.5237868428230286,0.3682635426521301,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7508504390716553,0.3173194825649261,0.3053182363510132,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.6591916084289551,0.2131295502185821,0.9827216863632202,284.8089294433594,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2472229003906,284.8070068359375,1.0,0.6015805602073669,1.0,1.0,0.0,1.0,-3.026220321655273,3.0262129306793213,7.360109520959668e-06,2.3361449241638184,0.8974130153656006,0.8974130153656006,0.0,199.9667510986328,207.0,35195.05859375,0.0,2616.17578125,1.0,281.2578125,283.5668334960937,291.0626220703125,293.359130859375,293.1499938964844,293.1499938964844,281.54998779296875,36130.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919868469238281,1.0,0.0,0.0,3.6484408378601074,3.6484649181365967,8.881941084837308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.37353515625,0.0,1532.4117431640625,1895.4371337890625,0.0,3328.783447265625,0.9050024747848512,1.0,0.0,3.0,1.0,0.0
12064200,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.7874224185943604,0.3666245341300964,0.334296703338623,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.900939404964447,0.5559259057044983,0.5297408699989319,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8824155330657959,0.5237868428230286,0.3682635426521301,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7508504390716553,0.3173194825649261,0.3053182363510132,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.6591916084289551,0.2131295502185821,0.9827216863632202,284.8089294433594,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2472229003906,284.8070068359375,1.0,0.6015805602073669,1.0,1.0,0.0,1.0,-3.026220321655273,3.0262129306793213,7.360109520959668e-06,2.3361449241638184,0.8974130153656006,0.8974130153656006,0.0,199.9667510986328,207.0,35195.05859375,0.0,2616.17578125,1.0,281.2578125,283.5668334960937,291.0626220703125,293.359130859375,293.1499938964844,293.1499938964844,281.54998779296875,36130.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919868469238281,1.0,0.0,0.0,3.6484408378601074,3.6484649181365967,8.881941084837308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.37353515625,0.0,1532.4117431640625,1895.4371337890625,0.0,3328.783447265625,0.9050024747848512,1.0,0.0,3.0,1.0,0.0
12064260,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7841572165489197,0.3663201928138733,0.3337077498435974,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8972570300102234,0.5554094910621643,0.5289225578308105,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8812652230262756,0.527664303779602,0.3706817626953125,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7485688328742981,0.317762166261673,0.3055815398693084,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6568501591682434,0.2131952047348022,0.9826475977897644,285.00634765625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2503662109375,285.0075988769531,1.0,0.6034811735153198,1.0,1.0,0.0,1.0,-3.0276522636413574,3.0276448726654053,7.366763838945189e-06,2.3371174335479736,0.8997792601585388,0.8997792601585388,0.0,202.93911743164065,210.0,34415.77734375,0.0,2634.281494140625,1.0,281.54217529296875,283.7937316894531,290.9841003417969,293.17431640625,293.1499938964844,293.1499938964844,281.8500061035156,35972.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781179189682007,1.0,0.0,0.0,3.648514747619629,3.648538827896118,8.882302040547074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.98828125,0.0,1531.314208984375,1895.4371337890625,0.0,3198.940185546875,0.904940903186798,1.0,0.0,3.0,1.0,0.0
12064320,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7841572165489197,0.3663201928138733,0.3337077498435974,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8972570300102234,0.5554094910621643,0.5289225578308105,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8812652230262756,0.527664303779602,0.3706817626953125,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7485688328742981,0.317762166261673,0.3055815398693084,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6568501591682434,0.2131952047348022,0.9826475977897644,285.00634765625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2503662109375,285.0075988769531,1.0,0.6034811735153198,1.0,1.0,0.0,1.0,-3.0276522636413574,3.0276448726654053,7.366763838945189e-06,2.3371174335479736,0.8997792601585388,0.8997792601585388,0.0,202.93911743164065,210.0,34415.77734375,0.0,2634.281494140625,1.0,281.54217529296875,283.7937316894531,290.9841003417969,293.17431640625,293.1499938964844,293.1499938964844,281.8500061035156,35972.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781179189682007,1.0,0.0,0.0,3.648514747619629,3.648538827896118,8.882302040547074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.98828125,0.0,1531.314208984375,1895.4371337890625,0.0,3198.940185546875,0.904940903186798,1.0,0.0,3.0,1.0,0.0
12064380,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.7833700776100159,0.3672991693019867,0.3344117105007171,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.8960840702056885,0.5563512444496155,0.5295774340629578,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8825539946556091,0.5328882932662964,0.3741565942764282,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.7482840418815613,0.319162905216217,0.3067604899406433,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.65646892786026,0.2140494287014007,0.9859277009963988,285.2270202636719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.26495361328125,285.2284240722656,1.0,0.6059703826904297,1.0,1.0,0.0,1.0,-3.0388150215148926,3.0388076305389404,7.4210115599271376e-06,2.34566068649292,0.9053153395652772,0.9053153395652772,0.0,204.827377319336,213.0,33706.13671875,0.0,2665.610107421875,1.0,281.841796875,284.0410461425781,290.9739074707031,293.1007995605469,293.1499938964844,293.1499938964844,281.54998779296875,35725.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617684245109558,1.0,0.0,0.0,3.658022403717041,3.6580464839935294,8.928654438022932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8046875,0.0,1540.0504150390625,1895.4371337890625,0.0,3045.591796875,0.9069039225578308,1.0,0.0,3.0,1.0,0.0
12064440,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.7833700776100159,0.3672991693019867,0.3344117105007171,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.8960840702056885,0.5563512444496155,0.5295774340629578,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8825539946556091,0.5328882932662964,0.3741565942764282,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.7482840418815613,0.319162905216217,0.3067604899406433,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.65646892786026,0.2140494287014007,0.9859277009963988,285.2270202636719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.26495361328125,285.2284240722656,1.0,0.6059703826904297,1.0,1.0,0.0,1.0,-3.0388150215148926,3.0388076305389404,7.4210115599271376e-06,2.34566068649292,0.9053153395652772,0.9053153395652772,0.0,204.827377319336,213.0,33706.13671875,0.0,2665.610107421875,1.0,281.841796875,284.0410461425781,290.9739074707031,293.1007995605469,293.1499938964844,293.1499938964844,281.54998779296875,35725.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617684245109558,1.0,0.0,0.0,3.658022403717041,3.6580464839935294,8.928654438022932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8046875,0.0,1540.0504150390625,1895.4371337890625,0.0,3045.591796875,0.9069039225578308,1.0,0.0,3.0,1.0,0.0
