time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064500,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7828593850135803,0.3672748208045959,0.3347651660442352,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8953999280929565,0.5563549399375916,0.5299700498580933,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8830508589744568,0.5349352359771729,0.375886857509613,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7480992674827576,0.3196258246898651,0.3074327707290649,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.6562972664833069,0.214357703924179,0.9880916476249696,285.0723876953125,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.26739501953125,285.0627746582031,1.0,0.6073854565620422,1.0,1.0,0.0,1.0,-3.045208692550659,3.045201063156128,7.45250554246013e-06,2.3506946563720703,0.9046547412872314,0.9046547412872314,0.0,205.9452972412109,213.0,34338.38671875,0.0,2683.82470703125,1.0,281.5983581542969,283.8593444824219,291.0741577148437,293.3376770019531,293.1499938964844,293.1499938964844,281.54998779296875,35790.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703227043151855,1.0,0.0,0.0,3.66221022605896,3.662234306335449,8.949109542299993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.03857421875,0.0,1545.22607421875,1895.4371337890625,0.0,3125.837646484375,0.907822608947754,1.0,0.0,3.0,1.0,0.0
12064560,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7810510993003845,0.3666320741176605,0.3344670832157135,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8934123516082764,0.5556799173355103,0.5296584367752075,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8822301626205444,0.5363367795944214,0.3770750761032104,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7469078898429871,0.3196659982204437,0.3077006340026855,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6551901698112488,0.2143486738204956,0.9889710545539856,285.01153564453125,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.26373291015625,285.0095520019531,1.0,0.6086387038230896,1.0,1.0,0.0,1.0,-3.047291278839112,3.047283887863159,7.462946996383835e-06,2.352405309677124,0.9044060707092284,0.9044060707092284,0.0,207.7461700439453,216.0,34350.03125,0.0,2697.236572265625,1.0,281.5575866699219,283.8019714355469,291.0893859863281,293.3287353515625,293.1499938964844,293.1499938964844,281.25,35868.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761972188949585,1.0,0.0,0.0,3.663896083831787,3.663920402526856,8.957351269600622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.96728515625,0.0,1547.69677734375,1895.4371337890625,0.0,3180.932861328125,0.908283531665802,1.0,0.0,3.0,1.0,0.0
12064620,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.7757661938667297,0.3643767833709717,0.3328971862792969,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.8876856565475464,0.5531305074691772,0.5278096199035645,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.8789163827896118,0.5381118655204773,0.3786616027355194,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.7431175112724304,0.3189298510551452,0.3074383735656738,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.6515644192695618,0.2136469036340713,0.9877007007598876,284.7689514160156,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2479248046875,284.76666259765625,1.0,0.6105710864067078,1.0,1.0,0.0,1.0,-3.043256998062134,3.0432496070861816,7.443464710377157e-06,2.349402904510498,0.9000045657157898,0.9000045657157898,0.0,212.12155151367188,219.0,34879.96875,0.0,2712.07568359375,1.0,281.2580871582031,283.53973388671875,291.10693359375,293.4054260253906,293.1499938964844,293.1499938964844,280.95001220703125,36128.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918793797492981,1.0,0.0,0.0,3.6600053310394287,3.660029411315918,8.938337145991682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.51953125,0.0,1545.288818359375,1895.4371337890625,0.0,3327.77880859375,0.9075806736946106,1.0,0.0,3.0,1.0,0.0
12064680,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.7757661938667297,0.3643767833709717,0.3328971862792969,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.8876856565475464,0.5531305074691772,0.5278096199035645,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.8789163827896118,0.5381118655204773,0.3786616027355194,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.7431175112724304,0.3189298510551452,0.3074383735656738,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.6515644192695618,0.2136469036340713,0.9877007007598876,284.7689514160156,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2479248046875,284.76666259765625,1.0,0.6105710864067078,1.0,1.0,0.0,1.0,-3.043256998062134,3.0432496070861816,7.443464710377157e-06,2.349402904510498,0.9000045657157898,0.9000045657157898,0.0,212.12155151367188,219.0,34879.96875,0.0,2712.07568359375,1.0,281.2580871582031,283.53973388671875,291.10693359375,293.4054260253906,293.1499938964844,293.1499938964844,280.95001220703125,36128.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918793797492981,1.0,0.0,0.0,3.6600053310394287,3.660029411315918,8.938337145991682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.51953125,0.0,1545.288818359375,1895.4371337890625,0.0,3327.77880859375,0.9075806736946106,1.0,0.0,3.0,1.0,0.0
12064740,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536804199219,0.7697673439979553,0.3615508079528808,0.3306435644626617,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533447265625,0.8811933398246765,0.5498236417770386,0.5250285863876343,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533447265625,0.8748896718025208,0.5392469167709351,0.3796696662902832,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538330078125,0.7386311292648315,0.3175687789916992,0.3064664602279663,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.554443359375,0.6471434831619263,0.2123569101095199,0.9833893179893494,284.5534973144531,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.226318359375,284.5517272949219,1.0,0.6117233037948608,1.0,1.0,0.0,1.0,-3.032069683074951,3.032062292098999,7.388874564639991e-06,2.340781211853028,0.8929082751274109,0.8929082751274109,0.0,216.640380859375,222.0,35530.0078125,0.0,2713.6357421875,1.0,280.9582214355469,283.2910461425781,291.0969543457031,293.436767578125,293.1499938964844,293.1499938964844,281.25,36422.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030815958976746,1.0,0.0,0.0,3.6450083255767822,3.645032405853272,8.865237077770871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.2685546875,0.0,1530.78173828125,1895.4371337890625,0.0,3432.29248046875,0.9044293761253356,1.0,0.0,3.0,1.0,0.0
12064800,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536804199219,0.7697673439979553,0.3615508079528808,0.3306435644626617,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533447265625,0.8811933398246765,0.5498236417770386,0.5250285863876343,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533447265625,0.8748896718025208,0.5392469167709351,0.3796696662902832,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538330078125,0.7386311292648315,0.3175687789916992,0.3064664602279663,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.554443359375,0.6471434831619263,0.2123569101095199,0.9833893179893494,284.5534973144531,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.226318359375,284.5517272949219,1.0,0.6117233037948608,1.0,1.0,0.0,1.0,-3.032069683074951,3.032062292098999,7.388874564639991e-06,2.340781211853028,0.8929082751274109,0.8929082751274109,0.0,216.640380859375,222.0,35530.0078125,0.0,2713.6357421875,1.0,280.9582214355469,283.2910461425781,291.0969543457031,293.436767578125,293.1499938964844,293.1499938964844,281.25,36422.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030815958976746,1.0,0.0,0.0,3.6450083255767822,3.645032405853272,8.865237077770871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.2685546875,0.0,1530.78173828125,1895.4371337890625,0.0,3432.29248046875,0.9044293761253356,1.0,0.0,3.0,1.0,0.0
12064860,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.7658740282058716,0.3604194521903991,0.3292452692985534,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.876823365688324,0.5481979846954346,0.5230820178985596,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.8730049729347229,0.5422127842903137,0.3813924193382263,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.73569655418396,0.3171714246273041,0.3058785498142242,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.6440948247909546,0.2117047160863876,0.9798999428749084,284.725341796875,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.22412109375,284.7265930175781,1.0,0.6126995086669922,1.0,1.0,0.0,1.0,-3.0252037048339844,3.025196313858032,7.354968602157896e-06,2.335276365280152,0.8913064002990723,0.8913064002990723,0.0,219.7923278808593,225.0,34472.88671875,0.0,2716.541015625,1.0,281.2420959472656,283.5076599121094,290.9935913085937,293.1956787109375,293.1499938964844,293.1499938964844,281.54998779296875,36339.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843932151794434,1.0,0.0,0.0,3.631535291671753,3.631559371948242,8.799821102911665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.51611328125,0.0,1515.25048828125,1895.4371337890625,0.0,3257.73681640625,0.901394546031952,1.0,0.0,3.0,1.0,0.0
12064920,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.7658740282058716,0.3604194521903991,0.3292452692985534,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.876823365688324,0.5481979846954346,0.5230820178985596,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.8730049729347229,0.5422127842903137,0.3813924193382263,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.73569655418396,0.3171714246273041,0.3058785498142242,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.6440948247909546,0.2117047160863876,0.9798999428749084,284.725341796875,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.22412109375,284.7265930175781,1.0,0.6126995086669922,1.0,1.0,0.0,1.0,-3.0252037048339844,3.025196313858032,7.354968602157896e-06,2.335276365280152,0.8913064002990723,0.8913064002990723,0.0,219.7923278808593,225.0,34472.88671875,0.0,2716.541015625,1.0,281.2420959472656,283.5076599121094,290.9935913085937,293.1956787109375,293.1499938964844,293.1499938964844,281.54998779296875,36339.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843932151794434,1.0,0.0,0.0,3.631535291671753,3.631559371948242,8.799821102911665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.51611328125,0.0,1515.25048828125,1895.4371337890625,0.0,3257.73681640625,0.901394546031952,1.0,0.0,3.0,1.0,0.0
12064980,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7647067308425903,0.3607701957225799,0.3293527662754059,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8752375245094299,0.5482322573661804,0.5228530764579773,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8738464117050171,0.5467577576637268,0.384364366531372,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7349874377250671,0.3179441690444946,0.3064263463020324,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.643227219581604,0.2120282649993896,0.9806331396102904,284.93463134765625,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2379150390625,284.9360046386719,1.0,0.6143398880958557,1.0,1.0,0.0,1.0,-3.0301601886749268,3.0301527976989746,7.378812370006926e-06,2.338985204696656,0.8928240537643433,0.8928240537643433,0.0,221.5561981201172,228.0,33590.21875,0.0,2735.342529296875,1.0,281.54156494140625,283.7523193359375,290.984375,293.1061706542969,293.1499938964844,293.1499938964844,281.8500061035156,36126.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631575703620911,1.0,0.0,0.0,3.626041889190674,3.626065731048584,8.773218382884806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.42041015625,0.0,1507.6175537109375,1895.4371337890625,0.0,3058.622314453125,0.9000289440155029,1.0,0.0,3.0,1.0,0.0
12065040,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7647067308425903,0.3607701957225799,0.3293527662754059,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8752375245094299,0.5482322573661804,0.5228530764579773,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8738464117050171,0.5467577576637268,0.384364366531372,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7349874377250671,0.3179441690444946,0.3064263463020324,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.643227219581604,0.2120282649993896,0.9806331396102904,284.93463134765625,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2379150390625,284.9360046386719,1.0,0.6143398880958557,1.0,1.0,0.0,1.0,-3.0301601886749268,3.0301527976989746,7.378812370006926e-06,2.338985204696656,0.8928240537643433,0.8928240537643433,0.0,221.5561981201172,228.0,33590.21875,0.0,2735.342529296875,1.0,281.54156494140625,283.7523193359375,290.984375,293.1061706542969,293.1499938964844,293.1499938964844,281.8500061035156,36126.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631575703620911,1.0,0.0,0.0,3.626041889190674,3.626065731048584,8.773218382884806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.42041015625,0.0,1507.6175537109375,1895.4371337890625,0.0,3058.622314453125,0.9000289440155029,1.0,0.0,3.0,1.0,0.0
12065100,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.7644798159599304,0.36122727394104,0.3296642899513244,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8748166561126709,0.5485904216766357,0.5230706334114075,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.874605655670166,0.5493393540382385,0.3860625922679901,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.7349690794944763,0.3186017870903015,0.3069653511047363,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.6431719660758972,0.2124446332454681,0.9821767210960388,285.0998840332031,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2471923828125,285.1095275878906,1.0,0.6154349446296692,1.0,1.0,0.0,1.0,-3.0353379249572754,3.035330295562744,7.403989911836106e-06,2.342956066131592,0.8954241275787354,0.8954241275787354,0.0,222.3555603027344,228.0,32914.515625,0.0,2749.63525390625,1.0,281.798095703125,283.9462890625,290.9679260253906,292.9920349121094,293.1499938964844,293.1499938964844,281.8500061035156,35975.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851503849029541,1.0,0.0,0.0,3.6269009113311768,3.626924753189087,8.777375342106097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.658203125,0.0,1507.437744140625,1895.4371337890625,0.0,2949.35791015625,0.9001595377922058,1.0,0.0,3.0,1.0,0.0
12065160,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.7645869851112366,0.3618517816066742,0.3302183747291565,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8747324347496033,0.5491637587547302,0.5235797166824341,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8756950497627258,0.5521032214164734,0.3879734873771667,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.735234797000885,0.3194217085838318,0.3077111542224884,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.6434180736541748,0.2130171358585357,0.9845758080482484,285.1550598144531,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2567749023437,285.1564025878906,1.0,0.6167392730712891,1.0,1.0,0.0,1.0,-3.0426909923553467,3.0426836013793945,7.439867204084294e-06,2.3486156463623047,0.8973979949951172,0.8973979949951172,0.0,223.0577087402344,231.0,32847.390625,0.0,2767.756103515625,1.0,281.8416748046875,284.00079345703125,291.0096435546875,293.0788879394531,293.1499938964844,293.1499938964844,282.1499938964844,35851.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462561964988708,1.0,0.0,0.0,3.630815029144287,3.630838871002197,8.796330916993611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.10546875,0.0,1510.8231201171875,1895.4371337890625,0.0,2900.218505859375,0.9009076952934264,1.0,0.0,3.0,1.0,0.0
12065220,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735656738281,0.764812171459198,0.3633373379707336,0.3315005600452423,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37384033203125,0.8745889663696289,0.5506501793861389,0.5248927474021912,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37384033203125,0.8778358101844788,0.5579136610031128,0.3919481933116913,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.7358341217041016,0.321319043636322,0.3094465434551239,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.6440791487693787,0.2144316881895065,0.9906572699546814,285.37371826171875,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2767639160156,285.375,1.0,0.6197954416275024,1.0,1.0,0.0,1.0,-3.0599825382232666,3.059974908828736,7.5246775850246195e-06,2.361966609954834,0.9048800468444824,0.9048800468444824,0.0,224.7285614013672,234.0,32150.22265625,0.0,2810.76416015625,1.0,282.14166259765625,284.2460021972656,291.0359191894531,293.06317138671875,293.1499938964844,293.1499938964844,281.8500061035156,35557.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334169983863831,1.0,0.0,0.0,3.646561622619629,3.646585464477539,8.872793841874227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.79541015625,0.0,1526.041259765625,1895.4371337890625,0.0,2780.27734375,0.9042267203330994,1.0,0.0,3.0,1.0,0.0
12065280,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735656738281,0.764812171459198,0.3633373379707336,0.3315005600452423,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37384033203125,0.8745889663696289,0.5506501793861389,0.5248927474021912,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37384033203125,0.8778358101844788,0.5579136610031128,0.3919481933116913,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.7358341217041016,0.321319043636322,0.3094465434551239,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.6440791487693787,0.2144316881895065,0.9906572699546814,285.37371826171875,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2767639160156,285.375,1.0,0.6197954416275024,1.0,1.0,0.0,1.0,-3.0599825382232666,3.059974908828736,7.5246775850246195e-06,2.361966609954834,0.9048800468444824,0.9048800468444824,0.0,224.7285614013672,234.0,32150.22265625,0.0,2810.76416015625,1.0,282.14166259765625,284.2460021972656,291.0359191894531,293.06317138671875,293.1499938964844,293.1499938964844,281.8500061035156,35557.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334169983863831,1.0,0.0,0.0,3.646561622619629,3.646585464477539,8.872793841874227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.79541015625,0.0,1526.041259765625,1895.4371337890625,0.0,2780.27734375,0.9042267203330994,1.0,0.0,3.0,1.0,0.0
12065340,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.7629932165145874,0.3628929853439331,0.331800252199173,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8723857998847961,0.5501620769500732,0.525209367275238,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.8777843117713928,0.5615569353103638,0.3950582444667816,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.7348750233650208,0.3220325410366058,0.3106431066989898,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.6433861255645752,0.2150508165359497,0.9953790903091432,285.1548767089844,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.27655029296875,285.1527099609375,1.0,0.6229014992713928,1.0,1.0,0.0,1.0,-3.071594715118408,3.071587085723877,7.5824782470590435e-06,2.371173620223999,0.9058601260185242,0.9058601260185242,0.0,227.8651123046875,237.0,32795.359375,0.0,2850.41845703125,1.0,281.8577575683594,284.003662109375,291.1578674316406,293.3045654296875,293.1499938964844,293.1499938964844,281.54998779296875,35680.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519630432128906,1.0,0.0,0.0,3.6594276428222656,3.659451484680176,8.935515438679431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.85888671875,0.0,1541.28466796875,1895.4371337890625,0.0,2953.66064453125,0.9071547389030457,1.0,0.0,3.0,1.0,0.0
12065400,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.7629932165145874,0.3628929853439331,0.331800252199173,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8723857998847961,0.5501620769500732,0.525209367275238,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.8777843117713928,0.5615569353103638,0.3950582444667816,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.7348750233650208,0.3220325410366058,0.3106431066989898,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.6433861255645752,0.2150508165359497,0.9953790903091432,285.1548767089844,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.27655029296875,285.1527099609375,1.0,0.6229014992713928,1.0,1.0,0.0,1.0,-3.071594715118408,3.071587085723877,7.5824782470590435e-06,2.371173620223999,0.9058601260185242,0.9058601260185242,0.0,227.8651123046875,237.0,32795.359375,0.0,2850.41845703125,1.0,281.8577575683594,284.003662109375,291.1578674316406,293.3045654296875,293.1499938964844,293.1499938964844,281.54998779296875,35680.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519630432128906,1.0,0.0,0.0,3.6594276428222656,3.659451484680176,8.935515438679431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.85888671875,0.0,1541.28466796875,1895.4371337890625,0.0,2953.66064453125,0.9071547389030457,1.0,0.0,3.0,1.0,0.0
12065460,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7584089040756226,0.3608224093914032,0.3303921222686767,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8673155903816223,0.5477166175842285,0.5234625339508057,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8748598098754883,0.5634322762489319,0.3967157006263733,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7315927743911743,0.3214026689529419,0.3104966878890991,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6404363512992859,0.2145589590072631,0.9951480627059937,284.9271545410156,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.26129150390625,284.92529296875,1.0,0.625136137008667,1.0,1.0,0.0,1.0,-3.0693519115448,3.069344282150269,7.571711194032105e-06,2.3695688247680664,0.9036373496055604,0.9036373496055604,0.0,232.4916076660156,240.0,33472.6953125,0.0,2870.12353515625,1.0,281.5581359863281,283.7454528808594,291.1710510253906,293.3837585449219,293.1499938964844,293.1499938964844,281.25,35911.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870586097240448,1.0,0.0,0.0,3.663389205932617,3.6634132862091056,8.954872328104102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.93505859375,0.0,1547.4510498046875,1895.4371337890625,0.0,3128.308349609375,0.9081928730010986,1.0,0.0,3.0,1.0,0.0
12065520,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7584089040756226,0.3608224093914032,0.3303921222686767,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8673155903816223,0.5477166175842285,0.5234625339508057,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8748598098754883,0.5634322762489319,0.3967157006263733,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7315927743911743,0.3214026689529419,0.3104966878890991,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6404363512992859,0.2145589590072631,0.9951480627059937,284.9271545410156,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.26129150390625,284.92529296875,1.0,0.625136137008667,1.0,1.0,0.0,1.0,-3.0693519115448,3.069344282150269,7.571711194032105e-06,2.3695688247680664,0.9036373496055604,0.9036373496055604,0.0,232.4916076660156,240.0,33472.6953125,0.0,2870.12353515625,1.0,281.5581359863281,283.7454528808594,291.1710510253906,293.3837585449219,293.1499938964844,293.1499938964844,281.25,35911.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870586097240448,1.0,0.0,0.0,3.663389205932617,3.6634132862091056,8.954872328104102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.93505859375,0.0,1547.4510498046875,1895.4371337890625,0.0,3128.308349609375,0.9081928730010986,1.0,0.0,3.0,1.0,0.0
12065580,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.7533137202262878,0.3582333624362945,0.328357994556427,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8616832494735718,0.5445485711097717,0.520818829536438,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8714063763618469,0.5647122263908386,0.3978323340415954,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.7277039289474487,0.3201562166213989,0.3096415400505066,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.6367875337600708,0.213466003537178,0.991767168045044,284.7198181152344,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2401428222656,284.71795654296875,1.0,0.6265344619750977,1.0,1.0,0.0,1.0,-3.059983253479004,3.0599756240844727,7.525619366788305e-06,2.3623616695404053,0.8988641500473022,0.8988641500473022,0.0,237.1319122314453,243.0,34219.60546875,0.0,2875.48388671875,1.0,281.2581481933594,283.4975891113281,291.1573181152344,293.4195251464844,293.1499938964844,293.1499938964844,281.54998779296875,36174.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843658566474915,1.0,0.0,0.0,3.6576664447784415,3.657690763473511,8.926917303142545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.89208984375,0.0,1543.0244140625,1895.4371337890625,0.0,3257.48046875,0.9070890545845032,1.0,0.0,3.0,1.0,0.0
12065640,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.7533137202262878,0.3582333624362945,0.328357994556427,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8616832494735718,0.5445485711097717,0.520818829536438,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8714063763618469,0.5647122263908386,0.3978323340415954,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.7277039289474487,0.3201562166213989,0.3096415400505066,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.6367875337600708,0.213466003537178,0.991767168045044,284.7198181152344,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2401428222656,284.71795654296875,1.0,0.6265344619750977,1.0,1.0,0.0,1.0,-3.059983253479004,3.0599756240844727,7.525619366788305e-06,2.3623616695404053,0.8988641500473022,0.8988641500473022,0.0,237.1319122314453,243.0,34219.60546875,0.0,2875.48388671875,1.0,281.2581481933594,283.4975891113281,291.1573181152344,293.4195251464844,293.1499938964844,293.1499938964844,281.54998779296875,36174.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843658566474915,1.0,0.0,0.0,3.6576664447784415,3.657690763473511,8.926917303142545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.89208984375,0.0,1543.0244140625,1895.4371337890625,0.0,3257.48046875,0.9070890545845032,1.0,0.0,3.0,1.0,0.0
12065700,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.7511436939239502,0.3574538230895996,0.3274365067481994,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8592571020126343,0.5434626340866089,0.5195657014846802,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8700814843177795,0.565946102142334,0.3984749019145965,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7259997129440308,0.3197883665561676,0.3091926574707031,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.6351464986801147,0.2130590975284576,0.9897617101669312,284.84375,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2356262207031,284.8512268066406,1.0,0.6270503997802734,1.0,1.0,0.0,1.0,-3.055184125900269,3.0551767349243164,7.501804248022381e-06,2.35856032371521,0.8993331789970398,0.8993331789970398,0.0,239.0971221923828,243.0,33320.4921875,0.0,2876.0703125,1.0,281.5014953613281,283.6627197265625,291.05865478515625,293.17291259765625,293.1499938964844,293.1499938964844,281.54998779296875,36137.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744544386863708,1.0,0.0,0.0,3.654698371887207,3.654722452163696,8.912434736885189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.3056640625,0.0,1539.431884765625,1895.4371337890625,0.0,3164.590576171875,0.9064576029777528,1.0,0.0,3.0,1.0,0.0
12065760,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.749962329864502,0.3572113513946533,0.3270857334136963,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.857828676700592,0.542950451374054,0.5189263224601746,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8698019981384277,0.5677710175514221,0.3996232748031616,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7250790596008301,0.3198003768920898,0.3091108798980713,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6342139840126038,0.2129423022270202,0.9889411926269532,284.8871154785156,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.2375183105469,284.8881225585937,1.0,0.6276929378509521,1.0,1.0,0.0,1.0,-3.054282665252685,3.0542750358581543,7.49715081838076e-06,2.357769012451172,0.8993905782699585,0.8993905782699585,0.0,240.42105102539065,246.0,33165.6875,0.0,2881.159423828125,1.0,281.5423583984375,283.70916748046875,291.0428466796875,293.1695861816406,293.1499938964844,293.1499938964844,281.8500061035156,36088.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665580153465271,1.0,0.0,0.0,3.653611660003662,3.653635740280152,8.907135793378984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.166015625,0.0,1537.8502197265625,1895.4371337890625,0.0,3090.521484375,0.9061535000801086,1.0,0.0,3.0,1.0,0.0
12065820,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7489113807678223,0.3575433194637298,0.3272157609462738,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8563326001167297,0.542879045009613,0.518641471862793,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8705877661705017,0.5723131895065308,0.4026202857494354,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7243961691856384,0.320532888174057,0.3096504509449005,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6334815621376038,0.213318258523941,0.9900376796722412,285.07666015625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2500915527344,285.077880859375,1.0,0.6294366717338562,1.0,1.0,0.0,1.0,-3.059656858444214,3.0596494674682617,7.523317890445469e-06,2.361816883087158,0.9026576280593872,0.9026576280593872,0.0,242.3516082763672,249.0,32178.23046875,0.0,2902.092041015625,1.0,281.841796875,283.94195556640625,291.0225524902344,293.0638732910156,293.1499938964844,293.1499938964844,281.54998779296875,35899.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448930978775024,1.0,0.0,0.0,3.656723976135254,3.656748056411743,8.922317533688329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.68603515625,0.0,1539.90771484375,1895.4371337890625,0.0,2887.463623046875,0.9067285656929016,1.0,0.0,3.0,1.0,0.0
12065880,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7489113807678223,0.3575433194637298,0.3272157609462738,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8563326001167297,0.542879045009613,0.518641471862793,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8705877661705017,0.5723131895065308,0.4026202857494354,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7243961691856384,0.320532888174057,0.3096504509449005,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6334815621376038,0.213318258523941,0.9900376796722412,285.07666015625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2500915527344,285.077880859375,1.0,0.6294366717338562,1.0,1.0,0.0,1.0,-3.059656858444214,3.0596494674682617,7.523317890445469e-06,2.361816883087158,0.9026576280593872,0.9026576280593872,0.0,242.3516082763672,249.0,32178.23046875,0.0,2902.092041015625,1.0,281.841796875,283.94195556640625,291.0225524902344,293.0638732910156,293.1499938964844,293.1499938964844,281.54998779296875,35899.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448930978775024,1.0,0.0,0.0,3.656723976135254,3.656748056411743,8.922317533688329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.68603515625,0.0,1539.90771484375,1895.4371337890625,0.0,2887.463623046875,0.9067285656929016,1.0,0.0,3.0,1.0,0.0
12065940,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7470269203186035,0.3566078543663025,0.3269195556640625,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8540453314781189,0.5416045784950256,0.5180197358131409,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.870390772819519,0.5753230452537537,0.4051776230335235,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.723160982131958,0.3206158578395843,0.3101201355457306,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6323941946029663,0.2133425921201706,0.991555154323578,284.8953857421875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2474060058594,284.8938293457031,1.0,0.6314365267753601,1.0,1.0,0.0,1.0,-3.06402850151062,3.064020872116089,7.545195330749266e-06,2.3653440475463867,0.9004684090614319,0.9004684090614319,0.0,245.08322143554688,252.0,33012.84375,0.0,2925.220458984375,1.0,281.5577697753906,283.7188720703125,291.1482849121094,293.30322265625,293.1499938964844,293.1499938964844,281.25,36035.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567953109741211,1.0,0.0,0.0,3.656246900558472,3.656270980834961,8.91998922725179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.4775390625,0.0,1540.3968505859375,1895.4371337890625,0.0,2998.953125,0.9066879749298096,1.0,0.0,3.0,1.0,0.0
12066000,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7470269203186035,0.3566078543663025,0.3269195556640625,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8540453314781189,0.5416045784950256,0.5180197358131409,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.870390772819519,0.5753230452537537,0.4051776230335235,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.723160982131958,0.3206158578395843,0.3101201355457306,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6323941946029663,0.2133425921201706,0.991555154323578,284.8953857421875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2474060058594,284.8938293457031,1.0,0.6314365267753601,1.0,1.0,0.0,1.0,-3.06402850151062,3.064020872116089,7.545195330749266e-06,2.3653440475463867,0.9004684090614319,0.9004684090614319,0.0,245.08322143554688,252.0,33012.84375,0.0,2925.220458984375,1.0,281.5577697753906,283.7188720703125,291.1482849121094,293.30322265625,293.1499938964844,293.1499938964844,281.25,36035.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567953109741211,1.0,0.0,0.0,3.656246900558472,3.656270980834961,8.91998922725179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.4775390625,0.0,1540.3968505859375,1895.4371337890625,0.0,2998.953125,0.9066879749298096,1.0,0.0,3.0,1.0,0.0
12066060,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.7432243227958679,0.3544116020202636,0.3253315985202789,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.849823534488678,0.5389135479927063,0.5159333944320679,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.8681103587150574,0.5768975019454956,0.4065800607204437,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.7202510237693787,0.3196999430656433,0.3096264600753784,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.6298044919967651,0.2125842571258545,0.9897454977035522,284.6921691894531,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.23126220703125,284.6903991699219,1.0,0.6329153776168823,1.0,1.0,0.0,1.0,-3.0585367679595947,3.0585291385650635,7.518367056036368e-06,2.3611862659454346,0.8953588604927063,0.8953588604927063,0.0,249.03956604003903,240.0,33785.6875,-0.0,2934.702392578125,1.0,281.2582397460937,283.4755249023437,291.1776733398437,293.4064636230469,293.1499938964844,293.1499938964844,281.54998779296875,36266.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739131689071655,1.0,0.0,0.0,3.6470656394958496,3.647089719772339,8.875247203832259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.4814453125,0.0,1531.9010009765625,1895.4371337890625,0.0,3159.514404296875,0.9047864675521852,1.0,0.0,3.0,1.0,0.0
12066120,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.7432243227958679,0.3544116020202636,0.3253315985202789,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.849823534488678,0.5389135479927063,0.5159333944320679,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.8681103587150574,0.5768975019454956,0.4065800607204437,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.7202510237693787,0.3196999430656433,0.3096264600753784,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.6298044919967651,0.2125842571258545,0.9897454977035522,284.6921691894531,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.23126220703125,284.6903991699219,1.0,0.6329153776168823,1.0,1.0,0.0,1.0,-3.0585367679595947,3.0585291385650635,7.518367056036368e-06,2.3611862659454346,0.8953588604927063,0.8953588604927063,0.0,249.03956604003903,240.0,33785.6875,-0.0,2934.702392578125,1.0,281.2582397460937,283.4755249023437,291.1776733398437,293.4064636230469,293.1499938964844,293.1499938964844,281.54998779296875,36266.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739131689071655,1.0,0.0,0.0,3.6470656394958496,3.647089719772339,8.875247203832259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.4814453125,0.0,1531.9010009765625,1895.4371337890625,0.0,3159.514404296875,0.9047864675521852,1.0,0.0,3.0,1.0,0.0
12066180,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7442859411239624,0.35352823138237,0.3239659368991852,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8511677384376526,0.5374478101730347,0.5139565467834473,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8718567490577698,0.58003169298172,0.4082458019256592,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7217591404914856,0.3194709718227386,0.308982789516449,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.6309061646461487,0.2122514992952346,0.9866293668746948,284.8591613769531,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2308349609375,284.86004638671875,1.0,0.629889965057373,1.0,1.0,0.0,1.0,-3.051992416381836,3.051985025405884,7.485924470529426e-06,2.356006145477295,0.8955148458480835,0.8955148458480835,0.0,245.52413940429688,228.0,32725.33203125,-0.0,2903.113525390625,1.0,281.5421142578125,283.6876220703125,291.0614318847656,293.16387939453125,293.1499938964844,293.1499938964844,281.8500061035156,36158.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593946695327759,1.0,0.0,0.0,3.640350103378296,3.640373945236206,8.842591796565102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.82958984375,0.0,1523.645263671875,1895.4371337890625,0.0,3023.327880859375,0.9032398462295532,1.0,0.0,3.0,1.0,0.0
12066240,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7442859411239624,0.35352823138237,0.3239659368991852,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8511677384376526,0.5374478101730347,0.5139565467834473,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8718567490577698,0.58003169298172,0.4082458019256592,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7217591404914856,0.3194709718227386,0.308982789516449,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.6309061646461487,0.2122514992952346,0.9866293668746948,284.8591613769531,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2308349609375,284.86004638671875,1.0,0.629889965057373,1.0,1.0,0.0,1.0,-3.051992416381836,3.051985025405884,7.485924470529426e-06,2.356006145477295,0.8955148458480835,0.8955148458480835,0.0,245.52413940429688,228.0,32725.33203125,-0.0,2903.113525390625,1.0,281.5421142578125,283.6876220703125,291.0614318847656,293.16387939453125,293.1499938964844,293.1499938964844,281.8500061035156,36158.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593946695327759,1.0,0.0,0.0,3.640350103378296,3.640373945236206,8.842591796565102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.82958984375,0.0,1523.645263671875,1895.4371337890625,0.0,3023.327880859375,0.9032398462295532,1.0,0.0,3.0,1.0,0.0
12066300,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7466049194335938,0.3536232709884643,0.3237363696098327,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8538150191307068,0.5372902154922485,0.5134636759757996,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8758586049079895,0.582194983959198,0.4094797074794769,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7241252064704895,0.3197635114192962,0.3089685440063476,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6328895688056946,0.2124154716730117,0.9861082434654236,285.0001525878906,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2364807128906,285.0082397460937,1.0,0.6277327537536621,1.0,1.0,0.0,1.0,-3.051959276199341,3.0519518852233887,7.485635251214262e-06,2.3559272289276123,0.8972123861312866,0.8972123861312866,0.0,241.681869506836,228.0,31837.443359375,-0.0,2883.0458984375,1.0,281.79852294921875,283.87017822265625,291.0099792480469,292.9971923828125,293.1499938964844,293.1499938964844,281.8500061035156,36049.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467703461647034,1.0,0.0,0.0,3.639622449874878,3.639646291732788,8.839057272780337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.0751953125,0.0,1522.0218505859375,1895.4371337890625,0.0,2905.031005859375,0.9030417203903198,1.0,0.0,3.0,1.0,0.0
