time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066360,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7498876452445984,0.353958398103714,0.3237963318824768,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8575208187103271,0.537407398223877,0.513305127620697,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8809908628463745,0.5845960974693298,0.4109655320644378,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7273339033126831,0.3202752470970154,0.3091870844364166,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6356757283210754,0.2127780467271804,0.986479103565216,285.0471496582031,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2446594238281,285.0483093261719,1.0,0.6253827214241028,1.0,1.0,0.0,1.0,-3.05433201789856,3.0543246269226074,7.497188107663533e-06,2.3577206134796143,0.8983765840530396,0.8983765840530396,0.0,236.9507751464844,216.0,31708.4375,-0.0,2863.18212890625,1.0,281.841796875,283.9201354980469,291.0279846191406,293.04547119140625,293.1499938964844,293.1499938964844,282.1499938964844,35956.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393234610557556,1.0,0.0,0.0,3.6413073539733887,3.641331195831299,8.847242725096294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.9052734375,0.0,1523.1966552734375,1895.4371337890625,0.0,2835.39501953125,0.9033209681510924,1.0,0.0,3.0,1.0,0.0
12066420,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.7581487894058228,0.3549822270870209,0.3241859376430511,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8668517470359802,0.5380621552467346,0.5133451223373413,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.893190860748291,0.5896698832511902,0.4140825271606445,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.7352441549301147,0.3216715157032013,0.3099436461925506,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.642802357673645,0.2138754427433014,0.988746702671051,285.23541259765625,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2628173828125,285.2365417480469,1.0,0.6203413605690002,1.0,1.0,0.0,1.0,-3.0622270107269287,3.062219381332397,7.535923941759393e-06,2.3637847900390625,0.903754949569702,0.903754949569702,0.0,226.19696044921875,204.0,30748.015625,-0.0,2822.90576171875,1.0,282.1417236328125,284.15167236328125,291.02911376953125,292.98114013671875,293.1499938964844,293.1499938964844,281.8500061035156,35719.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211150169372559,1.0,0.0,0.0,3.651108980178833,3.651132822036743,8.894936627257266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.30517578125,0.0,1532.304443359375,1895.4371337890625,0.0,2665.90234375,0.9053521156311036,1.0,0.0,3.0,1.0,0.0
12066480,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.7581487894058228,0.3549822270870209,0.3241859376430511,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8668517470359802,0.5380621552467346,0.5133451223373413,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.893190860748291,0.5896698832511902,0.4140825271606445,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.7352441549301147,0.3216715157032013,0.3099436461925506,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.642802357673645,0.2138754427433014,0.988746702671051,285.23541259765625,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2628173828125,285.2365417480469,1.0,0.6203413605690002,1.0,1.0,0.0,1.0,-3.0622270107269287,3.062219381332397,7.535923941759393e-06,2.3637847900390625,0.903754949569702,0.903754949569702,0.0,226.19696044921875,204.0,30748.015625,-0.0,2822.90576171875,1.0,282.1417236328125,284.15167236328125,291.02911376953125,292.98114013671875,293.1499938964844,293.1499938964844,281.8500061035156,35719.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211150169372559,1.0,0.0,0.0,3.651108980178833,3.651132822036743,8.894936627257266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.30517578125,0.0,1532.304443359375,1895.4371337890625,0.0,2665.90234375,0.9053521156311036,1.0,0.0,3.0,1.0,0.0
12066540,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7664898037910461,0.3545145988464355,0.3238385915756225,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8764725923538208,0.5372204184532166,0.5126485824584961,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.905524730682373,0.5928456783294678,0.4164100587368011,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7434024810791016,0.3221834897994995,0.3103320300579071,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6503673195838928,0.2144266366958618,0.990294635295868,285.0510559082031,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2615051269531,285.0492858886719,1.0,0.6147841215133667,1.0,1.0,0.0,1.0,-3.0661118030548096,3.0661041736602783,7.55548808228923e-06,2.366964340209961,0.9036235809326172,0.9036235809326172,0.0,215.52235412597656,192.0,31596.08984375,-0.0,2774.83349609375,1.0,281.8577880859375,283.92547607421875,291.15118408203125,293.22320556640625,293.1499938964844,293.1499938964844,281.54998779296875,35830.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370468616485596,1.0,0.0,0.0,3.658257007598877,3.658281087875366,8.929799264478788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.16357421875,0.0,1541.1016845703125,1895.4371337890625,0.0,2814.13671875,0.9069979786872864,1.0,0.0,3.0,1.0,0.0
12066600,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7664898037910461,0.3545145988464355,0.3238385915756225,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8764725923538208,0.5372204184532166,0.5126485824584961,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.905524730682373,0.5928456783294678,0.4164100587368011,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7434024810791016,0.3221834897994995,0.3103320300579071,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6503673195838928,0.2144266366958618,0.990294635295868,285.0510559082031,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2615051269531,285.0492858886719,1.0,0.6147841215133667,1.0,1.0,0.0,1.0,-3.0661118030548096,3.0661041736602783,7.55548808228923e-06,2.366964340209961,0.9036235809326172,0.9036235809326172,0.0,215.52235412597656,192.0,31596.08984375,-0.0,2774.83349609375,1.0,281.8577880859375,283.92547607421875,291.15118408203125,293.22320556640625,293.1499938964844,293.1499938964844,281.54998779296875,35830.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370468616485596,1.0,0.0,0.0,3.658257007598877,3.658281087875366,8.929799264478788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.16357421875,0.0,1541.1016845703125,1895.4371337890625,0.0,2814.13671875,0.9069979786872864,1.0,0.0,3.0,1.0,0.0
12066660,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7735295295715332,0.3527134954929352,0.3220964670181274,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8848951458930969,0.5348581671714783,0.5103409290313721,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9174224138259888,0.5944615006446838,0.4174522459506988,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7505902051925659,0.3215915858745575,0.3096160590648651,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6569932699203491,0.2140965163707733,0.9878977537155152,284.8434143066406,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2454833984375,284.8414306640625,1.0,0.6081930994987488,1.0,1.0,0.0,1.0,-3.058763265609741,3.058755874633789,7.519529845012585e-06,2.361381769180298,0.9005022644996643,0.9005022644996643,0.0,205.54837036132807,180.0,32378.47265625,-0.0,2708.219970703125,1.0,281.55816650390625,283.677734375,291.1665954589844,293.3147277832031,293.1499938964844,293.1499938964844,281.25,36044.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570048809051514,1.0,0.0,0.0,3.657320022583008,3.657344102859497,8.925225642997248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.474609375,0.0,1541.66455078125,1895.4371337890625,0.0,3000.918212890625,0.9069269895553588,1.0,0.0,3.0,1.0,0.0
12066720,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7735295295715332,0.3527134954929352,0.3220964670181274,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8848951458930969,0.5348581671714783,0.5103409290313721,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9174224138259888,0.5944615006446838,0.4174522459506988,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7505902051925659,0.3215915858745575,0.3096160590648651,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6569932699203491,0.2140965163707733,0.9878977537155152,284.8434143066406,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2454833984375,284.8414306640625,1.0,0.6081930994987488,1.0,1.0,0.0,1.0,-3.058763265609741,3.058755874633789,7.519529845012585e-06,2.361381769180298,0.9005022644996643,0.9005022644996643,0.0,205.54837036132807,180.0,32378.47265625,-0.0,2708.219970703125,1.0,281.55816650390625,283.677734375,291.1665954589844,293.3147277832031,293.1499938964844,293.1499938964844,281.25,36044.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570048809051514,1.0,0.0,0.0,3.657320022583008,3.657344102859497,8.925225642997248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.474609375,0.0,1541.66455078125,1895.4371337890625,0.0,3000.918212890625,0.9069269895553588,1.0,0.0,3.0,1.0,0.0
12066780,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.7794600129127502,0.3507707715034485,0.3201779127120971,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.8920453190803528,0.5323238968849182,0.5078021287918091,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.9279900789260864,0.5952644944190979,0.4178884625434875,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535339355469,0.7566626667976379,0.3206228911876678,0.3085128664970398,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65460205078125,0.6624801158905029,0.2133935987949371,0.983778178691864,284.6529235839844,284.95001220703125,294.9652404785156,288.0790100097656,294.966064453125,297.2287902832031,284.64996337890625,1.0,0.601992666721344,1.0,1.0,0.0,1.0,-3.0476553440093994,3.047647953033448,7.4650624810601585e-06,2.3528265953063965,0.8955710530281067,0.8955710530281067,0.0,197.14585876464844,180.0,33266.625,-0.0,2642.820068359375,1.0,281.2652282714844,283.45001220703125,291.1595458984375,293.37799072265625,293.1499938964844,293.1499938964844,281.25,36275.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872238039970398,1.0,0.0,0.0,3.649034976959229,3.6490590572357178,8.884833846423135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.6552734375,0.0,1534.1544189453125,1895.4371337890625,0.0,3143.803466796875,0.9052213430404664,1.0,0.0,3.0,1.0,0.0
12066840,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431884765625,0.7806925177574158,0.3503855168819427,0.3197487890720367,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427917480469,0.8935343027114868,0.5318080186843872,0.5072343945503235,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427307128906,0.9301955103874208,0.5954370498657227,0.4179370105266571,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.643310546875,0.7579259872436523,0.3204135298728943,0.3082444369792938,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.6636093854904175,0.2132323384284973,0.9827504754066468,284.6429443359375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.22564697265625,284.6410522460937,1.0,0.6006656289100647,1.0,1.0,0.0,1.0,-3.044956922531128,3.044949531555176,7.451825240423204e-06,2.3507332801818848,0.8947589993476868,0.8947589993476868,0.0,195.42379760742188,168.0,33248.1640625,-0.0,2628.65966796875,1.0,281.2582397460937,283.440673828125,291.1424865722656,293.3489685058594,293.1499938964844,293.1499938964844,281.54998779296875,36305.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731837868690491,1.0,0.0,0.0,3.646712064743042,3.6467361450195312,8.873525985109154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.32470703125,0.0,1531.79443359375,1895.4371337890625,0.0,3152.673828125,0.9047303795814514,1.0,0.0,3.0,1.0,0.0
12066900,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.7850048542022705,0.3497027158737182,0.3186609745025635,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.8986319303512573,0.5307336449623108,0.505729615688324,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.9375464916229248,0.5965226888656616,0.4182642996311188,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.7622374296188354,0.3200715482234955,0.3075401782989502,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.667457640171051,0.2129415720701217,0.9799190163612366,284.75927734375,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2215576171875,284.766357421875,1.0,0.5966796278953552,1.0,1.0,0.0,1.0,-3.0379767417907715,3.03796935081482,7.417467713821679e-06,2.3452460765838623,0.8945921659469604,0.8945921659469604,0.0,190.00059509277344,168.0,32217.302734375,-0.0,2587.124755859375,1.0,281.501220703125,283.5987243652344,291.033203125,293.09130859375,293.1499938964844,293.1499938964844,281.54998779296875,36271.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641490936279297,1.0,0.0,0.0,3.6412434577941895,3.641267538070679,8.846932928463502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.8447265625,0.0,1525.4739990234375,1895.4371337890625,0.0,3067.923095703125,0.903541088104248,1.0,0.0,3.0,1.0,0.0
12066960,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.7908748984336853,0.3495248854160309,0.3181051015853882,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.905375361442566,0.5301931500434875,0.5047906637191772,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.946660816669464,0.5981963872909546,0.4190962612628937,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.767922580242157,0.3200945854187011,0.3071866035461426,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.6725665926933289,0.2129301130771637,0.97822505235672,284.799560546875,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2235107421875,284.8004455566406,1.0,0.5927881598472595,1.0,1.0,0.0,1.0,-3.0347118377685547,3.0347044467926025,7.401302809739718e-06,2.3426284790039062,0.8940333724021912,0.8940333724021912,0.0,183.9481964111328,156.0,32020.498046875,-0.0,2549.5615234375,1.0,281.5422668457031,283.6435852050781,291.0037841796875,293.0705871582031,293.1499938964844,293.1499938964844,281.8500061035156,36225.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564794063568115,1.0,0.0,0.0,3.63757061958313,3.637594699859619,8.829094895190792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.2861328125,0.0,1521.0645751953125,1895.4371337890625,0.0,2995.9912109375,0.9026619791984558,1.0,0.0,3.0,1.0,0.0
12067020,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8057541847229004,0.3499877452850342,0.3178029358386993,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9238041043281556,0.5300533175468445,0.5038672685623169,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9673339128494264,0.6024757027626038,0.4214752912521362,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7824292778968811,0.3208547234535217,0.3071732223033905,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.68571937084198,0.2135173678398132,0.977528989315033,284.9858703613281,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2360534667969,284.98699951171875,1.0,0.585393488407135,1.0,1.0,0.0,1.0,-3.035236120223999,3.035228729248047,7.403593826893484e-06,2.3429200649261475,0.896060585975647,0.896060585975647,0.0,171.0769500732422,144.0,30992.2578125,-0.0,2483.920166015625,1.0,281.84161376953125,283.87615966796875,290.9584045410156,292.93505859375,293.1499938964844,293.1499938964844,282.1499938964844,36036.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342994451522827,1.0,0.0,0.0,3.63557243347168,3.63559627532959,8.81939683949895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.23583984375,0.0,1517.444580078125,1895.4371337890625,0.0,2788.50439453125,0.90209299325943,1.0,0.0,3.0,1.0,0.0
12067080,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8057541847229004,0.3499877452850342,0.3178029358386993,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9238041043281556,0.5300533175468445,0.5038672685623169,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9673339128494264,0.6024757027626038,0.4214752912521362,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7824292778968811,0.3208547234535217,0.3071732223033905,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.68571937084198,0.2135173678398132,0.977528989315033,284.9858703613281,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2360534667969,284.98699951171875,1.0,0.585393488407135,1.0,1.0,0.0,1.0,-3.035236120223999,3.035228729248047,7.403593826893484e-06,2.3429200649261475,0.896060585975647,0.896060585975647,0.0,171.0769500732422,144.0,30992.2578125,-0.0,2483.920166015625,1.0,281.84161376953125,283.87615966796875,290.9584045410156,292.93505859375,293.1499938964844,293.1499938964844,282.1499938964844,36036.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342994451522827,1.0,0.0,0.0,3.63557243347168,3.63559627532959,8.81939683949895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.23583984375,0.0,1517.444580078125,1895.4371337890625,0.0,2788.50439453125,0.90209299325943,1.0,0.0,3.0,1.0,0.0
12067140,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.8231300115585327,0.3510595560073852,0.3181427419185638,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.9471802711486816,0.530657172203064,0.5037546157836914,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.988623857498169,0.6074414253234863,0.4244157373905182,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.8006805777549744,0.3222344517707824,0.307814359664917,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.7023401260375977,0.2146884500980377,0.9796679615974426,285.1748046875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2540588378906,285.17596435546875,1.0,0.5785999298095703,1.0,1.0,0.0,1.0,-3.0423808097839355,3.0423734188079834,7.438391094183316e-06,2.348393201828003,0.9006338119506836,0.9006338119506836,0.0,157.901123046875,132.0,30042.326171875,-0.0,2428.974853515625,1.0,282.1416320800781,284.11016845703125,290.951171875,292.86212158203125,293.1499938964844,293.1499938964844,281.8500061035156,35801.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150768876075745,1.0,0.0,0.0,3.642308235168457,3.642332077026367,8.852107384882402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.78125,0.0,1523.1474609375,1895.4371337890625,0.0,2610.0224609375,0.9034398794174194,1.0,0.0,3.0,1.0,0.0
12067200,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.8231300115585327,0.3510595560073852,0.3181427419185638,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.9471802711486816,0.530657172203064,0.5037546157836914,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.988623857498169,0.6074414253234863,0.4244157373905182,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.8006805777549744,0.3222344517707824,0.307814359664917,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.7023401260375977,0.2146884500980377,0.9796679615974426,285.1748046875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2540588378906,285.17596435546875,1.0,0.5785999298095703,1.0,1.0,0.0,1.0,-3.0423808097839355,3.0423734188079834,7.438391094183316e-06,2.348393201828003,0.9006338119506836,0.9006338119506836,0.0,157.901123046875,132.0,30042.326171875,-0.0,2428.974853515625,1.0,282.1416320800781,284.11016845703125,290.951171875,292.86212158203125,293.1499938964844,293.1499938964844,281.8500061035156,35801.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150768876075745,1.0,0.0,0.0,3.642308235168457,3.642332077026367,8.852107384882402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.78125,0.0,1523.1474609375,1895.4371337890625,0.0,2610.0224609375,0.9034398794174194,1.0,0.0,3.0,1.0,0.0
12067260,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8378189206123352,0.3506308197975158,0.3178579211235046,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9662965536117554,0.5297784805297852,0.5030470490455627,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.6111617684364319,0.4192528128623962,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8165038228034973,0.3227095603942871,0.3081998229026794,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.716796875,0.2152880728244781,0.981577694416046,284.9869079589844,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2555236816406,284.98406982421875,1.0,0.57146155834198,1.0,1.0,0.0,1.0,-3.0366928577423096,3.0366854667663574,7.40919858799316e-06,2.34340763092041,0.8996477127075195,0.8996477127075195,0.0,147.10325622558594,135.0,30820.6015625,-0.0,2363.282470703125,1.0,281.8578796386719,283.882080078125,291.0660095214844,293.0959167480469,293.1499938964844,293.1499938964844,282.1499938964844,35918.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312187194824219,1.0,0.0,0.0,3.646221876144409,3.6462459564208975,8.871140835253755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.38330078125,0.0,1528.3621826171875,1895.4371337890625,0.0,2759.793701171875,0.9043644070625304,1.0,0.0,3.0,1.0,0.0
12067320,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8378189206123352,0.3506308197975158,0.3178579211235046,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9662965536117554,0.5297784805297852,0.5030470490455627,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.6111617684364319,0.4192528128623962,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8165038228034973,0.3227095603942871,0.3081998229026794,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.716796875,0.2152880728244781,0.981577694416046,284.9869079589844,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2555236816406,284.98406982421875,1.0,0.57146155834198,1.0,1.0,0.0,1.0,-3.0366928577423096,3.0366854667663574,7.40919858799316e-06,2.34340763092041,0.8996477127075195,0.8996477127075195,0.0,147.10325622558594,135.0,30820.6015625,-0.0,2363.282470703125,1.0,281.8578796386719,283.882080078125,291.0660095214844,293.0959167480469,293.1499938964844,293.1499938964844,282.1499938964844,35918.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312187194824219,1.0,0.0,0.0,3.646221876144409,3.6462459564208975,8.871140835253755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.38330078125,0.0,1528.3621826171875,1895.4371337890625,0.0,2759.793701171875,0.9043644070625304,1.0,0.0,3.0,1.0,0.0
12067380,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8436446785926819,0.3506315350532532,0.3174042105674743,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.9730699062347412,0.5292242765426636,0.5020638108253479,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.9990000128746032,0.6180063486099243,0.4095599353313446,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.8226869106292725,0.3232743740081787,0.3083938062191009,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7224560976028442,0.2159117609262466,0.983007550239563,285.14605712890625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2738037109375,285.1467590332031,1.0,0.5677851438522339,1.0,1.0,0.0,1.0,-3.026328086853028,3.026320695877075,7.360393283306621e-06,2.3361258506774902,0.9035727977752686,0.9035727977752686,0.0,142.78668212890625,138.0,29783.498046875,-0.0,2321.19189453125,1.0,282.1421813964844,284.0882263183594,290.95611572265625,292.881591796875,293.1499938964844,293.1499938964844,281.8500061035156,35774.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205245733261108,1.0,0.0,0.0,3.653843402862549,3.653867483139038,8.908265272111748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.88671875,0.0,1535.757568359375,1895.4371337890625,0.0,2660.4296875,0.905993640422821,1.0,0.0,3.0,1.0,0.0
12067440,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8436446785926819,0.3506315350532532,0.3174042105674743,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.9730699062347412,0.5292242765426636,0.5020638108253479,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.9990000128746032,0.6180063486099243,0.4095599353313446,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.8226869106292725,0.3232743740081787,0.3083938062191009,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7224560976028442,0.2159117609262466,0.983007550239563,285.14605712890625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2738037109375,285.1467590332031,1.0,0.5677851438522339,1.0,1.0,0.0,1.0,-3.026328086853028,3.026320695877075,7.360393283306621e-06,2.3361258506774902,0.9035727977752686,0.9035727977752686,0.0,142.78668212890625,138.0,29783.498046875,-0.0,2321.19189453125,1.0,282.1421813964844,284.0882263183594,290.95611572265625,292.881591796875,293.1499938964844,293.1499938964844,281.8500061035156,35774.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205245733261108,1.0,0.0,0.0,3.653843402862549,3.653867483139038,8.908265272111748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.88671875,0.0,1535.757568359375,1895.4371337890625,0.0,2660.4296875,0.905993640422821,1.0,0.0,3.0,1.0,0.0
12067500,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8455177545547485,0.3504240810871124,0.3174028992652893,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9750522375106812,0.5287538170814514,0.5018117427825928,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.6213858127593994,0.4067128598690033,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8246897459030151,0.3234390616416931,0.3086510896682739,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7243433594703674,0.2161682099103927,0.984390377998352,285.0096130371094,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2812805175781,285.0010070800781,1.0,0.5668931007385254,1.0,1.0,0.0,1.0,-3.024571180343628,3.024564027786255,7.3517899181752e-06,2.3347442150115967,0.9026668667793274,0.9026668667793274,0.0,141.57579040527344,138.0,30538.3046875,-0.0,2311.752197265625,1.0,281.8985595703125,283.9132385253906,291.0240173339844,293.0732116699219,293.1499938964844,293.1499938964844,281.8500061035156,35847.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287644386291504,1.0,0.0,0.0,3.6568331718444815,3.656857252120972,8.922849588088866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.62939453125,0.0,1539.6392822265625,1895.4371337890625,0.0,2736.946533203125,0.9066588282585144,1.0,0.0,3.0,1.0,0.0
12067560,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8457818031311035,0.3497891724109649,0.3169611692428589,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9753371477127076,0.5278332233428955,0.5010929703712463,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9990000128746032,0.6240546107292175,0.4057493507862091,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8252647519111633,0.3232865631580353,0.3086109459400177,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7249805927276611,0.2161890715360641,0.9848468899726868,284.9556884765625,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2820129394531,284.9538879394531,1.0,0.5663868188858032,1.0,1.0,0.0,1.0,-3.0225188732147217,3.0225117206573486,7.34180730432854e-06,2.333155870437622,0.9021207094192504,0.9021207094192504,0.0,141.10968017578125,141.0,30577.990234375,-0.0,2305.626708984375,1.0,281.8576354980469,283.8592224121094,291.01922607421875,293.0416564941406,293.1499938964844,293.1499938964844,281.54998779296875,35926.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343710899353027,1.0,0.0,0.0,3.657442808151245,3.6574668884277344,8.925825909500418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.07861328125,0.0,1540.91650390625,1895.4371337890625,0.0,2789.172607421875,0.9068781733512878,1.0,0.0,3.0,1.0,0.0
12067620,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.8433429002761841,0.347860038280487,0.3154529929161072,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.9726824760437012,0.5252333283424377,0.4989144206047058,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.9990000128746032,0.6275180578231812,0.4075013697147369,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.8236281871795654,0.3223797976970672,0.3079720437526703,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.7237362861633301,0.2157159447669983,0.983640432357788,284.7500305175781,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2704772949219,284.7482604980469,1.0,0.5661542415618896,1.0,1.0,0.0,1.0,-3.0179758071899414,3.0179684162139893,7.319722499232739e-06,2.3296358585357666,0.8977631330490112,0.8977631330490112,0.0,141.62564086914062,144.0,31384.662109375,-0.0,2300.062255859375,1.0,281.5581970214844,283.6155090332031,291.0167541503906,293.1061096191406,293.1499938964844,293.1499938964844,281.8500061035156,36164.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515914082527161,1.0,0.0,0.0,3.65207839012146,3.652102470397949,8.899661452232976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.60888671875,0.0,1536.7120361328125,1895.4371337890625,0.0,2950.178466796875,0.905835211277008,1.0,0.0,3.0,1.0,0.0
12067680,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.8433429002761841,0.347860038280487,0.3154529929161072,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.9726824760437012,0.5252333283424377,0.4989144206047058,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.9990000128746032,0.6275180578231812,0.4075013697147369,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.8236281871795654,0.3223797976970672,0.3079720437526703,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.7237362861633301,0.2157159447669983,0.983640432357788,284.7500305175781,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2704772949219,284.7482604980469,1.0,0.5661542415618896,1.0,1.0,0.0,1.0,-3.0179758071899414,3.0179684162139893,7.319722499232739e-06,2.3296358585357666,0.8977631330490112,0.8977631330490112,0.0,141.62564086914062,144.0,31384.662109375,-0.0,2300.062255859375,1.0,281.5581970214844,283.6155090332031,291.0167541503906,293.1061096191406,293.1499938964844,293.1499938964844,281.8500061035156,36164.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515914082527161,1.0,0.0,0.0,3.65207839012146,3.652102470397949,8.899661452232976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.60888671875,0.0,1536.7120361328125,1895.4371337890625,0.0,2950.178466796875,0.905835211277008,1.0,0.0,3.0,1.0,0.0
12067740,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8405287265777588,0.347195416688919,0.3144764900207519,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.969276249408722,0.5238658785820007,0.4972178936004638,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.6313645839691162,0.4105558097362518,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8213449120521545,0.3221752643585205,0.3075310289859772,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7218011617660522,0.2156293094158172,0.9825432896614076,284.91900634765625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2689208984375,284.9200744628906,1.0,0.5667293667793274,1.0,1.0,0.0,1.0,-3.0165765285491943,3.0165693759918213,7.312653451663209e-06,2.328434944152832,0.8987287878990173,0.8987287878990173,0.0,142.78822326660156,147.0,30403.55078125,-0.0,2303.5224609375,1.0,281.8421630859375,283.8308410644531,290.87567138671875,292.8414001464844,293.1499938964844,293.1499938964844,282.1499938964844,36059.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362395763397217,1.0,0.0,0.0,3.64905047416687,3.64907455444336,8.884910016604408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.25390625,0.0,1532.5609130859375,1895.4371337890625,0.0,2806.602294921875,0.9051157832145692,1.0,0.0,3.0,1.0,0.0
12067800,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8405287265777588,0.347195416688919,0.3144764900207519,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.969276249408722,0.5238658785820007,0.4972178936004638,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.6313645839691162,0.4105558097362518,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8213449120521545,0.3221752643585205,0.3075310289859772,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7218011617660522,0.2156293094158172,0.9825432896614076,284.91900634765625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2689208984375,284.9200744628906,1.0,0.5667293667793274,1.0,1.0,0.0,1.0,-3.0165765285491943,3.0165693759918213,7.312653451663209e-06,2.328434944152832,0.8987287878990173,0.8987287878990173,0.0,142.78822326660156,147.0,30403.55078125,-0.0,2303.5224609375,1.0,281.8421630859375,283.8308410644531,290.87567138671875,292.8414001464844,293.1499938964844,293.1499938964844,282.1499938964844,36059.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362395763397217,1.0,0.0,0.0,3.64905047416687,3.64907455444336,8.884910016604408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.25390625,0.0,1532.5609130859375,1895.4371337890625,0.0,2806.602294921875,0.9051157832145692,1.0,0.0,3.0,1.0,0.0
12067860,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8394214510917664,0.3477124869823456,0.3147681355476379,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9674910306930542,0.5238434076309204,0.496976375579834,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9990000128746032,0.6366312503814697,0.4126598536968231,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.8205062747001648,0.3229537904262543,0.3080993592739105,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.7211991548538208,0.2163062691688537,0.9849531650543212,285.1082763671875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2813720703125,285.1094665527344,1.0,0.5682499408721924,1.0,1.0,0.0,1.0,-3.0227396488189697,3.0227322578430176,7.342385742958868e-06,2.333116292953491,0.9024161100387572,0.9024161100387572,0.0,143.8798065185547,150.0,29454.6796875,-0.0,2320.3203125,1.0,282.1417541503906,284.0657653808594,290.82354736328125,292.7068786621094,293.1499938964844,293.1499938964844,281.8500061035156,35861.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152826428413391,1.0,0.0,0.0,3.653554201126098,3.653578042984009,8.906854986889812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.02099609375,0.0,1536.0921630859375,1895.4371337890625,0.0,2611.92333984375,0.9059941172599792,1.0,0.0,3.0,1.0,0.0
12067920,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8394214510917664,0.3477124869823456,0.3147681355476379,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9674910306930542,0.5238434076309204,0.496976375579834,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9990000128746032,0.6366312503814697,0.4126598536968231,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.8205062747001648,0.3229537904262543,0.3080993592739105,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.7211991548538208,0.2163062691688537,0.9849531650543212,285.1082763671875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2813720703125,285.1094665527344,1.0,0.5682499408721924,1.0,1.0,0.0,1.0,-3.0227396488189697,3.0227322578430176,7.342385742958868e-06,2.333116292953491,0.9024161100387572,0.9024161100387572,0.0,143.8798065185547,150.0,29454.6796875,-0.0,2320.3203125,1.0,282.1417541503906,284.0657653808594,290.82354736328125,292.7068786621094,293.1499938964844,293.1499938964844,281.8500061035156,35861.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152826428413391,1.0,0.0,0.0,3.653554201126098,3.653578042984009,8.906854986889812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.02099609375,0.0,1536.0921630859375,1895.4371337890625,0.0,2611.92333984375,0.9059941172599792,1.0,0.0,3.0,1.0,0.0
12067980,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8367626667022705,0.3469769358634949,0.3146009445190429,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9639844298362732,0.5226349234580994,0.4963626265525818,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.6402840614318848,0.4166302978992462,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8184146881103516,0.3230468332767486,0.3085455298423767,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7195930480957031,0.2165712714195251,0.987417221069336,284.9267578125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2776794433594,284.9252624511719,1.0,0.5703680515289307,1.0,1.0,0.0,1.0,-3.0300772190093994,3.0300700664520264,7.378248028544476e-06,2.338852882385254,0.9006410241127014,0.9006410241127014,0.0,145.7916717529297,153.0,30334.40625,-0.0,2343.557373046875,1.0,281.8577880859375,283.8447265625,290.9302978515625,292.9261779785156,293.1499938964844,293.1499938964844,281.54998779296875,35993.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289069533348083,1.0,0.0,0.0,3.654628038406372,3.654652118682861,8.912092539503647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.3076171875,0.0,1538.2769775390625,1895.4371337890625,0.0,2738.272705078125,0.9062974452972412,1.0,0.0,3.0,1.0,0.0
12068040,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8367626667022705,0.3469769358634949,0.3146009445190429,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9639844298362732,0.5226349234580994,0.4963626265525818,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.6402840614318848,0.4166302978992462,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8184146881103516,0.3230468332767486,0.3085455298423767,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7195930480957031,0.2165712714195251,0.987417221069336,284.9267578125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2776794433594,284.9252624511719,1.0,0.5703680515289307,1.0,1.0,0.0,1.0,-3.0300772190093994,3.0300700664520264,7.378248028544476e-06,2.338852882385254,0.9006410241127014,0.9006410241127014,0.0,145.7916717529297,153.0,30334.40625,-0.0,2343.557373046875,1.0,281.8577880859375,283.8447265625,290.9302978515625,292.9261779785156,293.1499938964844,293.1499938964844,281.54998779296875,35993.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289069533348083,1.0,0.0,0.0,3.654628038406372,3.654652118682861,8.912092539503647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.3076171875,0.0,1538.2769775390625,1895.4371337890625,0.0,2738.272705078125,0.9062974452972412,1.0,0.0,3.0,1.0,0.0
12068100,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8343055248260498,0.3461123704910278,0.3140367269515991,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.9609048366546632,0.5214852094650269,0.4955204427242279,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.9990000128746032,0.6411417126655579,0.4198144972324371,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8163286447525024,0.3226995468139648,0.3084041476249695,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.7178428173065186,0.2163922041654586,0.9873712062835692,284.7790832519531,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2684631347656,284.7704467773437,1.0,0.5714417099952698,1.0,1.0,0.0,1.0,-3.031991720199585,3.031984329223633,7.387643108813791e-06,2.340359926223755,0.898071825504303,0.898071825504303,0.0,147.1755828857422,153.0,31140.994140625,-0.0,2354.214111328125,1.0,281.6011047363281,283.658203125,290.97283935546875,293.0804138183594,293.1499938964844,293.1499938964844,281.54998779296875,36113.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415132761001587,1.0,0.0,0.0,3.652247428894043,3.652271509170532,8.900484544938081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.66064453125,0.0,1536.52294921875,1895.4371337890625,0.0,2855.85693359375,0.905807375907898,1.0,0.0,3.0,1.0,0.0
12068160,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.8312241435050964,0.3450258672237396,0.3131772875785827,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.9570175409317015,0.5200740694999695,0.494333416223526,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262878417969,0.9990000128746032,0.6414256691932678,0.423669159412384,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.8136164546012878,0.3221420645713806,0.3080103099346161,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.7154922485351562,0.2160241156816482,0.9863479137420654,284.7264709472656,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.25567626953125,284.7249450683594,1.0,0.5724571943283081,1.0,1.0,0.0,1.0,-3.0324642658233643,3.032456874847412,7.39000233807019e-06,2.3407485485076904,0.8960086703300476,0.8960086703300476,0.0,148.78953552246094,156.0,31199.2734375,-0.0,2363.4267578125,1.0,281.55810546875,283.605712890625,290.9418334960937,293.0158996582031,293.1499938964844,293.1499938964844,281.8500061035156,36218.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487004041671753,1.0,0.0,0.0,3.647223472595215,3.647247552871704,8.876015726855258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.9287109375,0.0,1531.715576171875,1895.4371337890625,0.0,2923.10009765625,0.9047892093658448,1.0,0.0,3.0,1.0,0.0
