time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068220,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8264443874359131,0.3442818522453308,0.3121952414512634,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9505382776260376,0.5186691284179688,0.4926753640174866,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6432938575744629,0.4302536249160766,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8091846108436584,0.3219013810157776,0.3076018989086151,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.711554229259491,0.2158390134572982,0.9851110577583312,284.8987731933594,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2462158203125,284.8999328613281,1.0,0.5745351314544678,1.0,1.0,0.0,1.0,-3.035221815109253,3.035214424133301,7.403255949611776e-06,2.3427953720092773,0.8967288136482239,0.8967288136482239,0.0,151.65216064453125,159.0,30249.591796875,-0.0,2383.318359375,1.0,281.8421325683594,283.8240661621094,290.7983093261719,292.7541809082031,293.1499938964844,293.1499938964844,282.1499938964844,36103.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353509306907654,1.0,0.0,0.0,3.642571210861206,3.642595052719116,8.853385793372581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.048828125,0.0,1525.6884765625,1895.4371337890625,0.0,2798.311279296875,0.9036983251571656,1.0,0.0,3.0,1.0,0.0
12068280,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8264443874359131,0.3442818522453308,0.3121952414512634,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9505382776260376,0.5186691284179688,0.4926753640174866,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6432938575744629,0.4302536249160766,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8091846108436584,0.3219013810157776,0.3076018989086151,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.711554229259491,0.2158390134572982,0.9851110577583312,284.8987731933594,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2462158203125,284.8999328613281,1.0,0.5745351314544678,1.0,1.0,0.0,1.0,-3.035221815109253,3.035214424133301,7.403255949611776e-06,2.3427953720092773,0.8967288136482239,0.8967288136482239,0.0,151.65216064453125,159.0,30249.591796875,-0.0,2383.318359375,1.0,281.8421325683594,283.8240661621094,290.7983093261719,292.7541809082031,293.1499938964844,293.1499938964844,282.1499938964844,36103.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353509306907654,1.0,0.0,0.0,3.642571210861206,3.642595052719116,8.853385793372581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.048828125,0.0,1525.6884765625,1895.4371337890625,0.0,2798.311279296875,0.9036983251571656,1.0,0.0,3.0,1.0,0.0
12068340,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8240107297897339,0.3447239398956299,0.3124516010284424,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9467317461967468,0.51859450340271,0.4924220740795135,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9990000128746032,0.6469309329986572,0.4347112476825714,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8068962097167969,0.3226346671581268,0.308166891336441,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.7095850706100464,0.2164187133312225,0.987265646457672,285.09490966796875,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.25262451171875,285.09716796875,1.0,0.5770090818405151,1.0,1.0,0.0,1.0,-3.0438480377197266,3.0438406467437744,7.445270966854878e-06,2.349400758743286,0.9002629518508911,0.9002629518508911,0.0,153.88668823242188,162.0,29350.970703125,-0.0,2410.86328125,1.0,282.1416931152344,284.06280517578125,290.7411804199219,292.61688232421875,293.1499938964844,293.1499938964844,282.45001220703125,35893.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154366612434387,1.0,0.0,0.0,3.645835876464844,3.645859956741333,8.869262728694594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.86865234375,0.0,1527.742919921875,1895.4371337890625,0.0,2613.3466796875,0.9042920470237732,1.0,0.0,3.0,1.0,0.0
12068400,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8240107297897339,0.3447239398956299,0.3124516010284424,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9467317461967468,0.51859450340271,0.4924220740795135,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9990000128746032,0.6469309329986572,0.4347112476825714,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8068962097167969,0.3226346671581268,0.308166891336441,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.7095850706100464,0.2164187133312225,0.987265646457672,285.09490966796875,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.25262451171875,285.09716796875,1.0,0.5770090818405151,1.0,1.0,0.0,1.0,-3.0438480377197266,3.0438406467437744,7.445270966854878e-06,2.349400758743286,0.9002629518508911,0.9002629518508911,0.0,153.88668823242188,162.0,29350.970703125,-0.0,2410.86328125,1.0,282.1416931152344,284.06280517578125,290.7411804199219,292.61688232421875,293.1499938964844,293.1499938964844,282.45001220703125,35893.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154366612434387,1.0,0.0,0.0,3.645835876464844,3.645859956741333,8.869262728694594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.86865234375,0.0,1527.742919921875,1895.4371337890625,0.0,2613.3466796875,0.9042920470237732,1.0,0.0,3.0,1.0,0.0
12068460,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.8227624893188477,0.345893383026123,0.3133996725082397,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.944363296031952,0.5193796157836914,0.4930267930030823,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.9990000128746032,0.6519631743431091,0.4381578266620636,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.8058339357376099,0.3240514397621155,0.3094061315059662,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.7088675498962402,0.2176047712564468,0.992193043231964,285.3229064941406,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2687683105469,285.3245544433594,1.0,0.5799713730812073,1.0,1.0,0.0,1.0,-3.0572667121887207,3.057259321212769,7.510997875215253e-06,2.359731674194336,0.9071304202079772,0.9071304202079772,0.0,155.90223693847656,165.0,28725.458984375,-0.0,2446.37890625,1.0,282.4418029785156,284.3147277832031,290.7294921875,292.5546875,293.1499938964844,293.1499938964844,282.1499938964844,35616.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981893420219421,1.0,0.0,0.0,3.6593751907348633,3.659399032592773,8.935259074860369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.65771484375,0.0,1540.7451171875,1895.4371337890625,0.0,2454.882568359375,0.907134771347046,1.0,0.0,3.0,1.0,0.0
12068520,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.8227624893188477,0.345893383026123,0.3133996725082397,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.944363296031952,0.5193796157836914,0.4930267930030823,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.9990000128746032,0.6519631743431091,0.4381578266620636,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.8058339357376099,0.3240514397621155,0.3094061315059662,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.7088675498962402,0.2176047712564468,0.992193043231964,285.3229064941406,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2687683105469,285.3245544433594,1.0,0.5799713730812073,1.0,1.0,0.0,1.0,-3.0572667121887207,3.057259321212769,7.510997875215253e-06,2.359731674194336,0.9071304202079772,0.9071304202079772,0.0,155.90223693847656,165.0,28725.458984375,-0.0,2446.37890625,1.0,282.4418029785156,284.3147277832031,290.7294921875,292.5546875,293.1499938964844,293.1499938964844,282.1499938964844,35616.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981893420219421,1.0,0.0,0.0,3.6593751907348633,3.659399032592773,8.935259074860369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.65771484375,0.0,1540.7451171875,1895.4371337890625,0.0,2454.882568359375,0.907134771347046,1.0,0.0,3.0,1.0,0.0
12068580,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8199325799942017,0.3454189896583557,0.3135917782783508,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.9401139616966248,0.5185546875,0.492910772562027,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.9990000128746032,0.6548768877983093,0.4432857036590576,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8033947348594666,0.3244636654853821,0.3102641999721527,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.707015335559845,0.2181500345468521,0.996338665485382,285.11572265625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2646179199219,285.1141967773437,1.0,0.5831486582756042,1.0,1.0,0.0,1.0,-3.069546699523926,3.0695390701293945,7.571764399472158e-06,2.3693387508392334,0.907656729221344,0.907656729221344,0.0,158.62298583984375,168.0,29479.09375,-0.0,2483.70751953125,1.0,282.1576843261719,284.0806884765625,290.8424072265625,292.78680419921875,293.1499938964844,293.1499938964844,281.8500061035156,35736.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170574903488159,1.0,0.0,0.0,3.6700711250305176,3.670095205307007,8.987569231067027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.853515625,0.0,1553.6336669921875,1895.4371337890625,0.0,2628.330810546875,0.9095783829689026,1.0,0.0,3.0,1.0,0.0
12068640,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8199325799942017,0.3454189896583557,0.3135917782783508,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.9401139616966248,0.5185546875,0.492910772562027,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.9990000128746032,0.6548768877983093,0.4432857036590576,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8033947348594666,0.3244636654853821,0.3102641999721527,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.707015335559845,0.2181500345468521,0.996338665485382,285.11572265625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2646179199219,285.1141967773437,1.0,0.5831486582756042,1.0,1.0,0.0,1.0,-3.069546699523926,3.0695390701293945,7.571764399472158e-06,2.3693387508392334,0.907656729221344,0.907656729221344,0.0,158.62298583984375,168.0,29479.09375,-0.0,2483.70751953125,1.0,282.1576843261719,284.0806884765625,290.8424072265625,292.78680419921875,293.1499938964844,293.1499938964844,281.8500061035156,35736.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170574903488159,1.0,0.0,0.0,3.6700711250305176,3.670095205307007,8.987569231067027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.853515625,0.0,1553.6336669921875,1895.4371337890625,0.0,2628.330810546875,0.9095783829689026,1.0,0.0,3.0,1.0,0.0
12068700,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8173539638519287,0.3445655107498169,0.31308314204216,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.93655526638031,0.5174669027328491,0.4921776354312897,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9990000128746032,0.6551713347434998,0.4470173120498657,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8010509610176086,0.3241710364818573,0.3102184236049652,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7050281167030334,0.2180245816707611,0.9967188239097596,284.95123291015625,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.25408935546875,284.9425354003906,1.0,0.5846098065376282,1.0,1.0,0.0,1.0,-3.0729458332061768,3.072938203811645,7.58866326577845e-06,2.3720128536224365,0.9060583710670472,0.9060583710670472,0.0,160.39248657226562,168.0,30201.388671875,-0.0,2499.416015625,1.0,281.900634765625,283.8854675292969,290.8799133300781,292.93414306640625,293.1499938964844,293.1499938964844,281.8500061035156,35859.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312679529190063,1.0,0.0,0.0,3.67244291305542,3.672467231750488,8.999189731184742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.53076171875,0.0,1557.2227783203125,1895.4371337890625,0.0,2760.25244140625,0.910150706768036,1.0,0.0,3.0,1.0,0.0
12068760,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8141384124755859,0.343470960855484,0.3122300207614898,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9322251081466676,0.5160929560661316,0.4910424053668976,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.6548478007316589,0.4513539969921112,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7980962991714478,0.3236408829689026,0.3098706305027008,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7024301290512085,0.2176816165447235,0.995914101600647,284.89825439453125,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2399597167969,284.8966369628906,1.0,0.5859287977218628,1.0,1.0,0.0,1.0,-3.0743865966796875,3.074378967285156,7.595872375532053e-06,2.3731632232666016,0.905135452747345,0.905135452747345,0.0,162.36294555664062,171.0,30276.57421875,-0.0,2512.484130859375,1.0,281.85809326171875,283.8319396972656,290.8417663574219,292.8619384765625,293.1499938964844,293.1499938964844,281.54998779296875,35957.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839242696762085,1.0,0.0,0.0,3.672307968139648,3.672332286834717,8.998528642223391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.94873046875,0.0,1557.8115234375,1895.4371337890625,0.0,2834.640625,0.9102222919464112,1.0,0.0,3.0,1.0,0.0
12068820,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957702636719,0.8064219951629639,0.3409599661827087,0.310266375541687,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69537353515625,0.92210590839386,0.5129371285438538,0.4884036779403686,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951904296875,0.9978052973747252,0.6531515717506409,0.4574229121208191,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958312988281,0.7910023331642151,0.3222095072269439,0.3088293075561523,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.6959848403930664,0.216608464717865,0.99258291721344,284.6954650878906,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.20849609375,284.693603515625,1.0,0.588032066822052,1.0,1.0,0.0,1.0,-3.0709078311920166,3.0709002017974854,7.579122211609501e-06,2.3706579208374023,0.900070071220398,0.900070071220398,0.0,166.85784912109375,174.0,31112.28515625,-0.0,2529.408203125,1.0,281.55810546875,283.5904541015625,290.80303955078125,292.8807373046875,293.1499938964844,293.1499938964844,281.25,36214.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570467233657837,1.0,0.0,0.0,3.66509461402893,3.66511869430542,8.963211257650983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.0625,0.0,1551.6370849609375,1895.4371337890625,0.0,3001.31005859375,0.908778965473175,1.0,0.0,3.0,1.0,0.0
12068880,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957702636719,0.8064219951629639,0.3409599661827087,0.310266375541687,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69537353515625,0.92210590839386,0.5129371285438538,0.4884036779403686,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951904296875,0.9978052973747252,0.6531515717506409,0.4574229121208191,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958312988281,0.7910023331642151,0.3222095072269439,0.3088293075561523,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.6959848403930664,0.216608464717865,0.99258291721344,284.6954650878906,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.20849609375,284.693603515625,1.0,0.588032066822052,1.0,1.0,0.0,1.0,-3.0709078311920166,3.0709002017974854,7.579122211609501e-06,2.3706579208374023,0.900070071220398,0.900070071220398,0.0,166.85784912109375,174.0,31112.28515625,-0.0,2529.408203125,1.0,281.55810546875,283.5904541015625,290.80303955078125,292.8807373046875,293.1499938964844,293.1499938964844,281.25,36214.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570467233657837,1.0,0.0,0.0,3.66509461402893,3.66511869430542,8.963211257650983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.0625,0.0,1551.6370849609375,1895.4371337890625,0.0,3001.31005859375,0.908778965473175,1.0,0.0,3.0,1.0,0.0
12068940,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.488525390625,0.7970916032791138,0.3380910456180572,0.3079882562160492,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881286621094,0.910611093044281,0.5093423128128052,0.4853530526161194,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4879455566406,0.9906954169273376,0.6519956588745117,0.4566350877285003,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48858642578125,0.7825986742973328,0.3203895688056946,0.3074242770671844,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892272949219,0.6881521344184875,0.2151424139738083,0.9874728322029114,284.4882202148437,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1814270019531,284.4863586425781,1.0,0.5890058875083923,1.0,1.0,0.0,1.0,-3.055727005004883,3.0557196140289307,7.504300810978748e-06,2.35890793800354,0.8922075629234314,0.8922075629234314,0.0,171.9534454345703,177.0,31830.53125,-0.0,2527.1416015625,1.0,281.2581787109375,283.3476257324219,290.76129150390625,292.8834533691406,293.1499938964844,293.1499938964844,281.54998779296875,36512.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870690643787384,1.0,0.0,0.0,3.646862506866455,3.646886587142944,8.874258128344081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.96240234375,0.0,1533.51220703125,1895.4371337890625,0.0,3129.2890625,0.9049044847488404,1.0,0.0,3.0,1.0,0.0
12069000,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.488525390625,0.7970916032791138,0.3380910456180572,0.3079882562160492,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881286621094,0.910611093044281,0.5093423128128052,0.4853530526161194,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4879455566406,0.9906954169273376,0.6519956588745117,0.4566350877285003,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48858642578125,0.7825986742973328,0.3203895688056946,0.3074242770671844,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892272949219,0.6881521344184875,0.2151424139738083,0.9874728322029114,284.4882202148437,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1814270019531,284.4863586425781,1.0,0.5890058875083923,1.0,1.0,0.0,1.0,-3.055727005004883,3.0557196140289307,7.504300810978748e-06,2.35890793800354,0.8922075629234314,0.8922075629234314,0.0,171.9534454345703,177.0,31830.53125,-0.0,2527.1416015625,1.0,281.2581787109375,283.3476257324219,290.76129150390625,292.8834533691406,293.1499938964844,293.1499938964844,281.54998779296875,36512.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870690643787384,1.0,0.0,0.0,3.646862506866455,3.646886587142944,8.874258128344081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.96240234375,0.0,1533.51220703125,1895.4371337890625,0.0,3129.2890625,0.9049044847488404,1.0,0.0,3.0,1.0,0.0
12069060,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.791189432144165,0.3367869257926941,0.306477427482605,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.9035946726799012,0.5072930455207825,0.4830593168735504,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568298339844,0.986580491065979,0.6535535454750061,0.4572623074054718,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.7772997617721558,0.3195647299289703,0.3064416348934173,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.656005859375,0.6830722093582153,0.2143722176551818,0.9834677577018738,284.6566772460937,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.175537109375,284.65777587890625,1.0,0.5897267460823059,1.0,1.0,0.0,1.0,-3.045896053314209,3.045888662338257,7.455551440216368e-06,2.351090431213379,0.8896682262420654,0.8896682262420654,0.0,175.2947235107422,180.0,30764.74609375,-0.0,2525.891845703125,1.0,281.5420837402344,283.5649108886719,290.6156005859375,292.6015319824219,293.1499938964844,293.1499938964844,281.8500061035156,36440.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517633080482483,1.0,0.0,0.0,3.629666328430176,3.629690170288086,8.790765377852949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.20947265625,0.0,1513.937744140625,1895.4371337890625,0.0,2951.789306640625,0.901046335697174,1.0,0.0,3.0,1.0,0.0
12069120,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.791189432144165,0.3367869257926941,0.306477427482605,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.9035946726799012,0.5072930455207825,0.4830593168735504,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568298339844,0.986580491065979,0.6535535454750061,0.4572623074054718,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.7772997617721558,0.3195647299289703,0.3064416348934173,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.656005859375,0.6830722093582153,0.2143722176551818,0.9834677577018738,284.6566772460937,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.175537109375,284.65777587890625,1.0,0.5897267460823059,1.0,1.0,0.0,1.0,-3.045896053314209,3.045888662338257,7.455551440216368e-06,2.351090431213379,0.8896682262420654,0.8896682262420654,0.0,175.2947235107422,180.0,30764.74609375,-0.0,2525.891845703125,1.0,281.5420837402344,283.5649108886719,290.6156005859375,292.6015319824219,293.1499938964844,293.1499938964844,281.8500061035156,36440.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517633080482483,1.0,0.0,0.0,3.629666328430176,3.629690170288086,8.790765377852949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.20947265625,0.0,1513.937744140625,1895.4371337890625,0.0,2951.789306640625,0.901046335697174,1.0,0.0,3.0,1.0,0.0
12069180,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7890244722366333,0.336854875087738,0.3063654899597168,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.900767743587494,0.5067643523216248,0.4823429584503174,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9857712388038636,0.6569189429283142,0.4594064354896545,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7754117846488953,0.3198837041854858,0.3065813481807709,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6812808513641357,0.2145689576864242,0.9837037920951844,284.8494873046875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1854553222656,284.851318359375,1.0,0.591092050075531,1.0,1.0,0.0,1.0,-3.047919750213623,3.047912359237671,7.465167072950862e-06,2.3525280952453613,0.8899165987968445,0.8899165987968445,0.0,177.1201629638672,183.0,29784.708984375,-0.0,2539.227783203125,1.0,281.841552734375,283.8044128417969,290.5672607421875,292.46588134765625,293.1499938964844,293.1499938964844,282.1499938964844,36249.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828404426574707,1.0,0.0,0.0,3.619682550430298,3.619706153869629,8.742471777622995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.03173828125,0.0,1501.54931640625,1895.4371337890625,0.0,2733.59765625,0.8986936807632446,1.0,0.0,3.0,1.0,0.0
12069240,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7890244722366333,0.336854875087738,0.3063654899597168,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.900767743587494,0.5067643523216248,0.4823429584503174,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9857712388038636,0.6569189429283142,0.4594064354896545,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7754117846488953,0.3198837041854858,0.3065813481807709,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6812808513641357,0.2145689576864242,0.9837037920951844,284.8494873046875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1854553222656,284.851318359375,1.0,0.591092050075531,1.0,1.0,0.0,1.0,-3.047919750213623,3.047912359237671,7.465167072950862e-06,2.3525280952453613,0.8899165987968445,0.8899165987968445,0.0,177.1201629638672,183.0,29784.708984375,-0.0,2539.227783203125,1.0,281.841552734375,283.8044128417969,290.5672607421875,292.46588134765625,293.1499938964844,293.1499938964844,282.1499938964844,36249.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828404426574707,1.0,0.0,0.0,3.619682550430298,3.619706153869629,8.742471777622995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.03173828125,0.0,1501.54931640625,1895.4371337890625,0.0,2733.59765625,0.8986936807632446,1.0,0.0,3.0,1.0,0.0
12069300,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7884213328361511,0.3371860682964325,0.3065550923347473,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8998578786849976,0.5068525671958923,0.4822984337806701,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9857643246650696,0.6589701771736145,0.4607053101062774,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.774945855140686,0.3203290700912475,0.3069109618663788,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.680903971195221,0.2149303406476974,0.984975516796112,285.0195007324219,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.1932678222656,285.02947998046875,1.0,0.592045783996582,1.0,1.0,0.0,1.0,-3.051576852798462,3.0515692234039307,7.4830059020314366e-06,2.3553147315979004,0.8920283317565918,0.8920283317565918,0.0,177.92709350585938,183.0,29143.341796875,-0.0,2550.387451171875,1.0,282.0978698730469,284.00164794921875,290.5333251953125,292.33477783203125,293.1499938964844,293.1499938964844,282.1499938964844,36095.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153637051582336,1.0,0.0,0.0,3.618290424346924,3.618314266204834,8.735748906474328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.89501953125,0.0,1498.88427734375,1895.4371337890625,0.0,2612.67236328125,0.8983221054077148,1.0,0.0,3.0,1.0,0.0
12069360,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.7883319854736328,0.3377151787281036,0.3070079386234283,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8994672298431396,0.5071724057197571,0.4825604557991028,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9862036108970642,0.6612564921379089,0.4622749984264374,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7749496698379517,0.3209637105464935,0.3074704110622406,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6810063123703003,0.2154666185379028,0.9871739149093628,285.0799560546875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2031555175781,285.08172607421875,1.0,0.5932236313819885,1.0,1.0,0.0,1.0,-3.057635307312012,3.05762791633606,7.5126890806132e-06,2.3599658012390137,0.8935544490814209,0.8935544490814209,0.0,178.5922393798828,186.0,29112.97265625,-0.0,2565.4228515625,1.0,282.1416015625,284.0600891113281,290.5628967285156,292.4080505371094,293.1499938964844,293.1499938964844,282.45001220703125,35966.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092265129089355,1.0,0.0,0.0,3.620092630386353,3.620116472244263,8.744453907638672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.7197265625,0.0,1499.9012451171875,1895.4371337890625,0.0,2556.072021484375,0.8985937833786011,1.0,0.0,3.0,1.0,0.0
12069420,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.788261353969574,0.3390598893165588,0.3081503808498382,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.8987846374511719,0.5081748962402344,0.4834136962890625,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096618652344,0.987079620361328,0.6661632061004639,0.4656046032905578,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.7751168608665466,0.3225474059581756,0.3088918924331665,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.6814804077148438,0.216849535703659,0.9930482506752014,285.3094177246094,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.22430419921875,285.3111572265625,1.0,0.5960771441459656,1.0,1.0,0.0,1.0,-3.072803974151612,3.07279634475708,7.587400432385039e-06,2.371668100357056,0.9002490043640137,0.9002490043640137,0.0,180.14044189453125,189.0,28492.232421875,-0.0,2602.680908203125,1.0,282.4415588378906,284.31304931640625,290.566162109375,292.3724975585937,293.1499938964844,293.1499938964844,282.75,35656.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955247163772583,1.0,0.0,0.0,3.632117748260498,3.632141590118408,8.802643947092292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.66015625,0.0,1510.8046875,1895.4371337890625,0.0,2430.581298828125,0.9010661840438844,1.0,0.0,3.0,1.0,0.0
12069480,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.788261353969574,0.3390598893165588,0.3081503808498382,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.8987846374511719,0.5081748962402344,0.4834136962890625,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096618652344,0.987079620361328,0.6661632061004639,0.4656046032905578,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.7751168608665466,0.3225474059581756,0.3088918924331665,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.6814804077148438,0.216849535703659,0.9930482506752014,285.3094177246094,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.22430419921875,285.3111572265625,1.0,0.5960771441459656,1.0,1.0,0.0,1.0,-3.072803974151612,3.07279634475708,7.587400432385039e-06,2.371668100357056,0.9002490043640137,0.9002490043640137,0.0,180.14044189453125,189.0,28492.232421875,-0.0,2602.680908203125,1.0,282.4415588378906,284.31304931640625,290.566162109375,292.3724975585937,293.1499938964844,293.1499938964844,282.75,35656.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955247163772583,1.0,0.0,0.0,3.632117748260498,3.632141590118408,8.802643947092292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.66015625,0.0,1510.8046875,1895.4371337890625,0.0,2430.581298828125,0.9010661840438844,1.0,0.0,3.0,1.0,0.0
12069540,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7883423566818237,0.3407146036624908,0.3096010982990265,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.89822918176651,0.5095668435096741,0.4846712946891784,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.9879779815673828,0.6714282035827637,0.4692085683345794,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.7754632830619812,0.3244642913341522,0.3106624186038971,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53594970703125,0.6822365522384644,0.2185558527708053,1.0005390644073486,285.5368347167969,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2464904785156,285.5384521484375,1.0,0.5995147824287415,1.0,1.0,0.0,1.0,-3.0915236473083496,3.0915160179138184,7.68019617680693e-06,2.3861446380615234,0.9099666476249696,0.9099666476249696,0.0,181.9463806152344,192.0,27902.40234375,-0.0,2648.556396484375,1.0,282.7416687011719,284.562744140625,290.5610046386719,292.3336486816406,293.1499938964844,293.1499938964844,282.45001220703125,35345.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851966023445129,1.0,0.0,0.0,3.655756950378418,3.6557810306549072,8.917598961488693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.97021484375,0.0,1534.6802978515625,1895.4371337890625,0.0,2336.920654296875,0.906140148639679,1.0,0.0,3.0,1.0,0.0
12069600,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7883423566818237,0.3407146036624908,0.3096010982990265,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.89822918176651,0.5095668435096741,0.4846712946891784,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.9879779815673828,0.6714282035827637,0.4692085683345794,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.7754632830619812,0.3244642913341522,0.3106624186038971,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53594970703125,0.6822365522384644,0.2185558527708053,1.0005390644073486,285.5368347167969,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2464904785156,285.5384521484375,1.0,0.5995147824287415,1.0,1.0,0.0,1.0,-3.0915236473083496,3.0915160179138184,7.68019617680693e-06,2.3861446380615234,0.9099666476249696,0.9099666476249696,0.0,181.9463806152344,192.0,27902.40234375,-0.0,2648.556396484375,1.0,282.7416687011719,284.562744140625,290.5610046386719,292.3336486816406,293.1499938964844,293.1499938964844,282.45001220703125,35345.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851966023445129,1.0,0.0,0.0,3.655756950378418,3.6557810306549072,8.917598961488693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.97021484375,0.0,1534.6802978515625,1895.4371337890625,0.0,2336.920654296875,0.906140148639679,1.0,0.0,3.0,1.0,0.0
12069660,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.7856557369232178,0.3405067920684814,0.3100971579551697,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.8948583006858826,0.5091134905815125,0.4849726855754852,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.9862678050994872,0.6740170121192932,0.4716937243938446,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.7734317779541016,0.3251508772373199,0.3118495047092438,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.6808432936668396,0.2194040715694427,1.0063740015029907,285.3270263671875,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.2449951171875,285.32525634765625,1.0,0.6029242873191833,1.0,1.0,0.0,1.0,-3.1039304733276367,3.1039226055145264,7.742604793747887e-06,2.395986795425415,0.9132978320121764,0.9132978320121764,0.0,185.2485809326172,195.0,28671.703125,-0.0,2690.363525390625,1.0,282.45770263671875,284.3249816894531,290.6654663085937,292.5616455078125,293.1499938964844,293.1499938964844,282.1499938964844,35449.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808731734752655,1.0,0.0,0.0,3.6771206855773926,3.677144765853882,9.02212889286602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.408203125,0.0,1559.4041748046875,1895.4371337890625,0.0,2551.518798828125,0.910961925983429,1.0,0.0,3.0,1.0,0.0
12069720,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.7856557369232178,0.3405067920684814,0.3100971579551697,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.8948583006858826,0.5091134905815125,0.4849726855754852,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.9862678050994872,0.6740170121192932,0.4716937243938446,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.7734317779541016,0.3251508772373199,0.3118495047092438,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.6808432936668396,0.2194040715694427,1.0063740015029907,285.3270263671875,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.2449951171875,285.32525634765625,1.0,0.6029242873191833,1.0,1.0,0.0,1.0,-3.1039304733276367,3.1039226055145264,7.742604793747887e-06,2.395986795425415,0.9132978320121764,0.9132978320121764,0.0,185.2485809326172,195.0,28671.703125,-0.0,2690.363525390625,1.0,282.45770263671875,284.3249816894531,290.6654663085937,292.5616455078125,293.1499938964844,293.1499938964844,282.1499938964844,35449.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808731734752655,1.0,0.0,0.0,3.6771206855773926,3.677144765853882,9.02212889286602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.408203125,0.0,1559.4041748046875,1895.4371337890625,0.0,2551.518798828125,0.910961925983429,1.0,0.0,3.0,1.0,0.0
12069780,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.7793120741844177,0.3386189341545105,0.3088903427124023,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8877780437469482,0.5068144202232361,0.4833660423755646,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9811053276062012,0.6744195222854614,0.4724069237709045,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7681128978729248,0.3244157433509826,0.3116393983364105,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.6762186288833618,0.2190706580877304,1.0069987773895264,285.0894470214844,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2255554199219,285.08740234375,1.0,0.6053584814071655,1.0,1.0,0.0,1.0,-3.101916551589966,3.1019089221954346,7.732930498605128e-06,2.394585132598877,0.913197934627533,0.913197934627533,0.0,190.0922393798828,198.0,29346.73828125,-0.0,2712.013916015625,1.0,282.1579284667969,284.0626220703125,290.6527709960937,292.6200561523437,293.1499938964844,293.1499938964844,281.8500061035156,35673.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328847289085388,1.0,0.0,0.0,3.6900250911712646,3.690049409866333,9.085564443012116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.8740234375,0.0,1575.6881103515625,1895.4371337890625,0.0,2775.31591796875,0.9139952063560486,1.0,0.0,3.0,1.0,0.0
12069840,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.7793120741844177,0.3386189341545105,0.3088903427124023,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8877780437469482,0.5068144202232361,0.4833660423755646,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9811053276062012,0.6744195222854614,0.4724069237709045,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7681128978729248,0.3244157433509826,0.3116393983364105,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.6762186288833618,0.2190706580877304,1.0069987773895264,285.0894470214844,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2255554199219,285.08740234375,1.0,0.6053584814071655,1.0,1.0,0.0,1.0,-3.101916551589966,3.1019089221954346,7.732930498605128e-06,2.394585132598877,0.913197934627533,0.913197934627533,0.0,190.0922393798828,198.0,29346.73828125,-0.0,2712.013916015625,1.0,282.1579284667969,284.0626220703125,290.6527709960937,292.6200561523437,293.1499938964844,293.1499938964844,281.8500061035156,35673.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328847289085388,1.0,0.0,0.0,3.6900250911712646,3.690049409866333,9.085564443012116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.8740234375,0.0,1575.6881103515625,1895.4371337890625,0.0,2775.31591796875,0.9139952063560486,1.0,0.0,3.0,1.0,0.0
12069900,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7758230566978455,0.3373737335205078,0.3079977631568908,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8839197754859924,0.5053000450134277,0.4821949899196625,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9781377911567688,0.6742249131202698,0.4724842607975006,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7651285529136658,0.3237354159355163,0.3112185597419739,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.6735055446624756,0.2186111807823181,1.0059200525283811,284.9127502441406,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2136535644531,284.9026794433594,1.0,0.6062034368515015,1.0,1.0,0.0,1.0,-3.097729682922364,3.097722053527832,7.712156730121933e-06,2.3913893699646,0.911231517791748,0.911231517791748,0.0,192.55615234375,198.0,29955.880859375,-0.0,2716.75244140625,1.0,281.900146484375,283.8598937988281,290.65679931640625,292.7169494628906,293.1499938964844,293.1499938964844,281.8500061035156,35826.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449328541755676,1.0,0.0,0.0,3.692819118499756,3.6928436756134033,9.099329076889262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.78466796875,0.0,1580.0177001953125,1895.4371337890625,0.0,2887.835693359375,0.9146831035614014,1.0,0.0,3.0,1.0,0.0
12069960,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7720484137535095,0.3359569907188415,0.306860089302063,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8797851204872131,0.503579318523407,0.48073410987854,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9747937917709352,0.6737983226776123,0.4722903668880462,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7618851065635681,0.3228767812252044,0.3105692863464355,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.670493483543396,0.217980608344078,1.0038896799087524,284.8488464355469,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2004089355469,284.8467712402344,1.0,0.6067863702774048,1.0,1.0,0.0,1.0,-3.0911543369293213,3.091146469116211,7.679509508307092e-06,2.386337757110596,0.9098636507987976,0.9098636507987976,0.0,195.085189819336,201.0,29939.46875,-0.0,2717.093505859375,1.0,281.8577880859375,283.7994689941406,290.6015625,292.6112670898437,293.1499938964844,293.1499938964844,281.54998779296875,35955.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849818766117096,1.0,0.0,0.0,3.692514657974243,3.692538976669312,9.097828410631336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.6640625,0.0,1580.6502685546875,1895.4371337890625,0.0,2933.5732421875,0.9147384762763976,1.0,0.0,3.0,1.0,0.0
12070020,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61187744140625,0.7648681998252869,0.3328766524791717,0.3043884932994842,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114501953125,0.8719275593757629,0.4998160004615783,0.4775247573852539,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112365722656,0.968210756778717,0.6725361347198486,0.471677303314209,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119079589844,0.7556878328323364,0.3208705484867096,0.3089878857135772,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125793457031,0.6646005511283875,0.2164244651794433,0.9983837604522704,284.6115417480469,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1738586425781,284.60955810546875,1.0,0.6073909997940063,1.0,1.0,0.0,1.0,-3.075071096420288,3.075063467025757,7.599828677484766e-06,2.373931646347046,0.9033740758895874,0.9033740758895874,0.0,199.75592041015625,204.0,30489.4765625,-0.0,2709.936279296875,1.0,281.55792236328125,283.5399780273437,290.5543212890625,292.5948181152344,293.1499938964844,293.1499938964844,281.25,36275.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610705137252808,1.0,0.0,0.0,3.6831374168396,3.683161735534668,9.051678375726624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.80810546875,0.0,1572.43212890625,1895.4371337890625,0.0,3039.04541015625,0.912852942943573,1.0,0.0,3.0,1.0,0.0
