time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070080,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61187744140625,0.7648681998252869,0.3328766524791717,0.3043884932994842,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114501953125,0.8719275593757629,0.4998160004615783,0.4775247573852539,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112365722656,0.968210756778717,0.6725361347198486,0.471677303314209,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119079589844,0.7556878328323364,0.3208705484867096,0.3089878857135772,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125793457031,0.6646005511283875,0.2164244651794433,0.9983837604522704,284.6115417480469,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1738586425781,284.60955810546875,1.0,0.6073909997940063,1.0,1.0,0.0,1.0,-3.075071096420288,3.075063467025757,7.599828677484766e-06,2.373931646347046,0.9033740758895874,0.9033740758895874,0.0,199.75592041015625,204.0,30489.4765625,-0.0,2709.936279296875,1.0,281.55792236328125,283.5399780273437,290.5543212890625,292.5948181152344,293.1499938964844,293.1499938964844,281.25,36275.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610705137252808,1.0,0.0,0.0,3.6831374168396,3.683161735534668,9.051678375726624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.80810546875,0.0,1572.43212890625,1895.4371337890625,0.0,3039.04541015625,0.912852942943573,1.0,0.0,3.0,1.0,0.0
12070140,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40313720703125,0.7582077383995056,0.329676866531372,0.3017329573631286,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027404785156,0.8646498322486877,0.4958604276180267,0.4740455746650696,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40252685546875,0.9618172645568848,0.6709406971931458,0.4707822203636169,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4031982421875,0.749929666519165,0.3186720013618469,0.3071496486663818,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4038391113281,0.659003734588623,0.2146557867527008,0.9915798306465148,284.40283203125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.14874267578125,284.40093994140625,1.0,0.6074115633964539,1.0,1.0,0.0,1.0,-3.056231737136841,3.0562241077423096,7.506922884203959e-06,2.359358072280884,0.8943586945533752,0.8943586945533752,0.0,203.94119262695312,207.0,31175.892578125,-0.0,2694.873046875,1.0,281.258056640625,283.2962646484375,290.5238342285156,292.6006164550781,293.1499938964844,293.1499938964844,281.54998779296875,36601.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701704740524292,1.0,0.0,0.0,3.661632061004639,3.661656379699707,8.9462849928168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.05517578125,0.0,1550.6651611328125,1895.4371337890625,0.0,3124.409912109375,0.9082642197608948,1.0,0.0,3.0,1.0,0.0
12070200,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40313720703125,0.7582077383995056,0.329676866531372,0.3017329573631286,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027404785156,0.8646498322486877,0.4958604276180267,0.4740455746650696,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40252685546875,0.9618172645568848,0.6709406971931458,0.4707822203636169,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4031982421875,0.749929666519165,0.3186720013618469,0.3071496486663818,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4038391113281,0.659003734588623,0.2146557867527008,0.9915798306465148,284.40283203125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.14874267578125,284.40093994140625,1.0,0.6074115633964539,1.0,1.0,0.0,1.0,-3.056231737136841,3.0562241077423096,7.506922884203959e-06,2.359358072280884,0.8943586945533752,0.8943586945533752,0.0,203.94119262695312,207.0,31175.892578125,-0.0,2694.873046875,1.0,281.258056640625,283.2962646484375,290.5238342285156,292.6006164550781,293.1499938964844,293.1499938964844,281.54998779296875,36601.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701704740524292,1.0,0.0,0.0,3.661632061004639,3.661656379699707,8.9462849928168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.05517578125,0.0,1550.6651611328125,1895.4371337890625,0.0,3124.409912109375,0.9082642197608948,1.0,0.0,3.0,1.0,0.0
12070260,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.571533203125,0.7539299726486206,0.3281240165233612,0.2999728322029114,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5718078613281,0.8598097562789917,0.4935485124588012,0.4714747965335846,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719909667969,0.9579289555549622,0.6714810729026794,0.4707486033439636,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715026855469,0.7461944222450256,0.3175792396068573,0.3058775663375854,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5710144042969,0.6552874445915222,0.2136867344379425,0.9865112900733948,284.57177734375,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1411437988281,284.5731506347656,1.0,0.607447624206543,1.0,1.0,0.0,1.0,-3.043346643447876,3.043339252471924,7.443256890837802e-06,2.349199056625366,0.8906907439231873,0.8906907439231873,0.0,206.72341918945312,210.0,30088.58203125,-0.0,2684.228515625,1.0,281.54217529296875,283.5141906738281,290.38934326171875,292.3291015625,293.1499938964844,293.1499938964844,281.8500061035156,36549.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848649799823761,1.0,0.0,0.0,3.640402555465698,3.640426635742188,8.842847023515787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.56201171875,0.0,1526.615234375,1895.4371337890625,0.0,2922.6259765625,0.9035190343856812,1.0,0.0,3.0,1.0,0.0
12070320,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.571533203125,0.7539299726486206,0.3281240165233612,0.2999728322029114,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5718078613281,0.8598097562789917,0.4935485124588012,0.4714747965335846,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719909667969,0.9579289555549622,0.6714810729026794,0.4707486033439636,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715026855469,0.7461944222450256,0.3175792396068573,0.3058775663375854,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5710144042969,0.6552874445915222,0.2136867344379425,0.9865112900733948,284.57177734375,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1411437988281,284.5731506347656,1.0,0.607447624206543,1.0,1.0,0.0,1.0,-3.043346643447876,3.043339252471924,7.443256890837802e-06,2.349199056625366,0.8906907439231873,0.8906907439231873,0.0,206.72341918945312,210.0,30088.58203125,-0.0,2684.228515625,1.0,281.54217529296875,283.5141906738281,290.38934326171875,292.3291015625,293.1499938964844,293.1499938964844,281.8500061035156,36549.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848649799823761,1.0,0.0,0.0,3.640402555465698,3.640426635742188,8.842847023515787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.56201171875,0.0,1526.615234375,1895.4371337890625,0.0,2922.6259765625,0.9035190343856812,1.0,0.0,3.0,1.0,0.0
12070380,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.7525760531425476,0.3281410336494446,0.2997474670410156,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.8579451441764832,0.4929600358009338,0.4706290066242218,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.957371711730957,0.6739834547042847,0.4722417294979095,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.7450467348098755,0.317795842885971,0.3058609068393707,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.6541584730148315,0.2138173431158065,0.9862101674079896,284.79901123046875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1497497558594,284.8007202148437,1.0,0.6083197593688965,1.0,1.0,0.0,1.0,-3.043459892272949,3.043452501296997,7.443534286721842e-06,2.3491694927215576,0.8905587792396545,0.8905587792396545,0.0,208.1280975341797,213.0,29315.015625,-0.0,2691.751953125,1.0,281.8416442871094,283.7696533203125,290.3539123535156,292.2162170410156,293.1499938964844,293.1499938964844,282.1499938964844,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245266079902649,1.0,0.0,0.0,3.627156972885132,3.627180814743042,8.778615097071452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.513671875,0.0,1510.3822021484375,1895.4371337890625,0.0,2697.55517578125,0.900424599647522,1.0,0.0,3.0,1.0,0.0
12070440,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.7525760531425476,0.3281410336494446,0.2997474670410156,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.8579451441764832,0.4929600358009338,0.4706290066242218,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.957371711730957,0.6739834547042847,0.4722417294979095,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.7450467348098755,0.317795842885971,0.3058609068393707,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.6541584730148315,0.2138173431158065,0.9862101674079896,284.79901123046875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1497497558594,284.8007202148437,1.0,0.6083197593688965,1.0,1.0,0.0,1.0,-3.043459892272949,3.043452501296997,7.443534286721842e-06,2.3491694927215576,0.8905587792396545,0.8905587792396545,0.0,208.1280975341797,213.0,29315.015625,-0.0,2691.751953125,1.0,281.8416442871094,283.7696533203125,290.3539123535156,292.2162170410156,293.1499938964844,293.1499938964844,282.1499938964844,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245266079902649,1.0,0.0,0.0,3.627156972885132,3.627180814743042,8.778615097071452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.513671875,0.0,1510.3822021484375,1895.4371337890625,0.0,2697.55517578125,0.900424599647522,1.0,0.0,3.0,1.0,0.0
12070500,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7522938251495361,0.3284470438957214,0.2999241948127746,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8574174642562866,0.4930244088172912,0.4705704152584076,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9574921131134032,0.6755730509757996,0.4732378125190735,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.744860827922821,0.3182033896446228,0.3061554133892059,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.6540370583534241,0.2141633033752441,0.9873948693275452,284.96875,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1568298339844,284.97869873046875,1.0,0.6090900897979736,1.0,1.0,0.0,1.0,-3.046574115753174,3.0465667247772217,7.458736490661977e-06,2.3515570163726807,0.8923295736312866,0.8923295736312866,0.0,208.7687225341797,213.0,28661.712890625,-0.0,2701.158203125,1.0,282.0980834960937,283.9670104980469,290.324951171875,292.0924987792969,293.1499938964844,293.1499938964844,282.1499938964844,36178.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811733603477478,1.0,0.0,0.0,3.624224185943604,3.6242480278015137,8.76442470598704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.98193359375,0.0,1506.009765625,1895.4371337890625,0.0,2579.1669921875,0.8997069597244263,1.0,0.0,3.0,1.0,0.0
12070560,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7523388266563416,0.3289234042167663,0.3003382682800293,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8572149872779846,0.4932929277420044,0.4707930982112884,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9579696655273438,0.6773499846458435,0.4744712710380554,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7449738383293152,0.3187832832336426,0.3066685199737549,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6542407274246216,0.2146743535995483,0.9894900918006896,285.02850341796875,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1656494140625,285.0302124023437,1.0,0.610098659992218,1.0,1.0,0.0,1.0,-3.051954984664917,3.051947593688965,7.485099558834918e-06,2.3557071685791016,0.8935056328773499,0.8935056328773499,0.0,209.338623046875,216.0,28616.705078125,-0.0,2714.65234375,1.0,282.1416320800781,284.025146484375,290.35748291015625,292.1692199707031,293.1499938964844,293.1499938964844,282.45001220703125,36049.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058565855026245,1.0,0.0,0.0,3.62447190284729,3.6244957447052,8.765622965256625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.8173828125,0.0,1505.32373046875,1895.4371337890625,0.0,2525.090087890625,0.8996314406394958,1.0,0.0,3.0,1.0,0.0
12070620,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.7523980736732483,0.3301194012165069,0.3013598322868347,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.8567643165588379,0.4941468834877014,0.4715209305286407,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.9587381482124328,0.6811453104019165,0.4770524203777313,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.7452248334884644,0.3202220201492309,0.3079646229743957,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.654785692691803,0.2159837186336517,0.9950698614120485,285.2564392089844,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1842956542969,285.258056640625,1.0,0.6126253008842468,1.0,1.0,0.0,1.0,-3.0654232501983643,3.065415620803833,7.551395810878603e-06,2.3661396503448486,0.8994840979576111,0.8994840979576111,0.0,210.82110595703125,219.0,27962.119140625,-0.0,2748.898193359375,1.0,282.44158935546875,284.277587890625,290.362548828125,292.1347351074219,293.1499938964844,293.1499938964844,282.75,35738.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792202889919281,1.0,0.0,0.0,3.633409976959229,3.63343358039856,8.808908091850753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.58740234375,0.0,1512.8446044921875,1895.4371337890625,0.0,2400.362548828125,0.9014133810997008,1.0,0.0,3.0,1.0,0.0
12070680,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.7523980736732483,0.3301194012165069,0.3013598322868347,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.8567643165588379,0.4941468834877014,0.4715209305286407,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.9587381482124328,0.6811453104019165,0.4770524203777313,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.7452248334884644,0.3202220201492309,0.3079646229743957,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.654785692691803,0.2159837186336517,0.9950698614120485,285.2564392089844,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1842956542969,285.258056640625,1.0,0.6126253008842468,1.0,1.0,0.0,1.0,-3.0654232501983643,3.065415620803833,7.551395810878603e-06,2.3661396503448486,0.8994840979576111,0.8994840979576111,0.0,210.82110595703125,219.0,27962.119140625,-0.0,2748.898193359375,1.0,282.44158935546875,284.277587890625,290.362548828125,292.1347351074219,293.1499938964844,293.1499938964844,282.75,35738.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792202889919281,1.0,0.0,0.0,3.633409976959229,3.63343358039856,8.808908091850753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.58740234375,0.0,1512.8446044921875,1895.4371337890625,0.0,2400.362548828125,0.9014133810997008,1.0,0.0,3.0,1.0,0.0
12070740,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.7525227665901184,0.3315973877906799,0.3026616275310516,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.8563525080680847,0.4953574240207672,0.4726191163063049,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.9594287872314452,0.6852217316627502,0.4798501431941986,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.7455620169639587,0.321960985660553,0.309578537940979,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.6555196642875671,0.2175950855016708,1.0021753311157229,285.4819030761719,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2037658691406,285.4833984375,1.0,0.6157265901565552,1.0,1.0,0.0,1.0,-3.0821516513824463,3.082144021987915,7.634204848727677e-06,2.3791213035583496,0.9084565043449402,0.9084565043449402,0.0,212.6400604248047,222.0,27334.197265625,-0.0,2791.677978515625,1.0,282.7416687011719,284.5264892578125,290.3585510253906,292.0948486328125,293.1499938964844,293.1499938964844,282.45001220703125,35426.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813442945480347,1.0,0.0,0.0,3.654041290283203,3.654065370559693,8.909230473364005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.564453125,0.0,1533.37255859375,1895.4371337890625,0.0,2302.218505859375,0.9058120250701904,1.0,0.0,3.0,1.0,0.0
12070800,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.7525227665901184,0.3315973877906799,0.3026616275310516,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.8563525080680847,0.4953574240207672,0.4726191163063049,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.9594287872314452,0.6852217316627502,0.4798501431941986,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.7455620169639587,0.321960985660553,0.309578537940979,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.6555196642875671,0.2175950855016708,1.0021753311157229,285.4819030761719,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2037658691406,285.4833984375,1.0,0.6157265901565552,1.0,1.0,0.0,1.0,-3.0821516513824463,3.082144021987915,7.634204848727677e-06,2.3791213035583496,0.9084565043449402,0.9084565043449402,0.0,212.6400604248047,222.0,27334.197265625,-0.0,2791.677978515625,1.0,282.7416687011719,284.5264892578125,290.3585510253906,292.0948486328125,293.1499938964844,293.1499938964844,282.45001220703125,35426.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813442945480347,1.0,0.0,0.0,3.654041290283203,3.654065370559693,8.909230473364005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.564453125,0.0,1533.37255859375,1895.4371337890625,0.0,2302.218505859375,0.9058120250701904,1.0,0.0,3.0,1.0,0.0
12070860,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.7502949237823486,0.3310508131980896,0.3029244840145111,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.8535750508308411,0.4945672750473022,0.4726749658584595,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.957093358039856,0.6862965822219849,0.4813791513442993,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.7438872456550598,0.322277694940567,0.3104976713657379,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.6543728113174438,0.2181502878665924,1.0070958137512207,285.2694396972656,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.2000427246094,285.2675170898437,1.0,0.6187368035316467,1.0,1.0,0.0,1.0,-3.091414451599121,3.09140682220459,7.680984708713368e-06,2.386614322662353,0.9110043048858644,0.9110043048858644,0.0,216.0914001464844,225.0,28054.236328125,-0.0,2828.41064453125,1.0,282.4577331542969,284.287353515625,290.46783447265625,292.32427978515625,293.1499938964844,293.1499938964844,282.1499938964844,35531.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045777678489685,1.0,0.0,0.0,3.672378540039064,3.672402858734131,8.998874818644254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.74267578125,0.0,1554.6834716796875,1895.4371337890625,0.0,2513.352294921875,0.9099552631378174,1.0,0.0,3.0,1.0,0.0
12070920,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.7502949237823486,0.3310508131980896,0.3029244840145111,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.8535750508308411,0.4945672750473022,0.4726749658584595,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.957093358039856,0.6862965822219849,0.4813791513442993,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.7438872456550598,0.322277694940567,0.3104976713657379,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.6543728113174438,0.2181502878665924,1.0070958137512207,285.2694396972656,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.2000427246094,285.2675170898437,1.0,0.6187368035316467,1.0,1.0,0.0,1.0,-3.091414451599121,3.09140682220459,7.680984708713368e-06,2.386614322662353,0.9110043048858644,0.9110043048858644,0.0,216.0914001464844,225.0,28054.236328125,-0.0,2828.41064453125,1.0,282.4577331542969,284.287353515625,290.46783447265625,292.32427978515625,293.1499938964844,293.1499938964844,282.1499938964844,35531.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045777678489685,1.0,0.0,0.0,3.672378540039064,3.672402858734131,8.998874818644254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.74267578125,0.0,1554.6834716796875,1895.4371337890625,0.0,2513.352294921875,0.9099552631378174,1.0,0.0,3.0,1.0,0.0
12070980,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.744788646697998,0.3285830020904541,0.3012675344944,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8475203514099121,0.4916895627975464,0.4705992341041565,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.950623095035553,0.6847930550575256,0.4808543622493744,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7392404675483704,0.3209143877029419,0.309772253036499,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.6501807570457458,0.2172407507896423,1.005531907081604,285.0278625488281,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.177490234375,285.0256042480469,1.0,0.6205934882164001,1.0,1.0,0.0,1.0,-3.083558797836304,3.0835511684417725,7.642562195542268e-06,2.3807852268218994,0.9100595116615297,0.9100595116615297,0.0,221.2817230224609,213.0,28662.11328125,-0.0,2839.919921875,1.0,282.1579895019531,284.0225524902344,290.4590759277344,292.38348388671875,293.1499938964844,293.1499938964844,281.8500061035156,35761.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285754323005676,1.0,0.0,0.0,3.6820712089538574,3.682095527648926,9.046439117810224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.7392578125,0.0,1567.339111328125,1895.4371337890625,0.0,2735.1884765625,0.9122716188430786,1.0,0.0,3.0,1.0,0.0
12071040,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.744788646697998,0.3285830020904541,0.3012675344944,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8475203514099121,0.4916895627975464,0.4705992341041565,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.950623095035553,0.6847930550575256,0.4808543622493744,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7392404675483704,0.3209143877029419,0.309772253036499,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.6501807570457458,0.2172407507896423,1.005531907081604,285.0278625488281,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.177490234375,285.0256042480469,1.0,0.6205934882164001,1.0,1.0,0.0,1.0,-3.083558797836304,3.0835511684417725,7.642562195542268e-06,2.3807852268218994,0.9100595116615297,0.9100595116615297,0.0,221.2817230224609,213.0,28662.11328125,-0.0,2839.919921875,1.0,282.1579895019531,284.0225524902344,290.4590759277344,292.38348388671875,293.1499938964844,293.1499938964844,281.8500061035156,35761.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285754323005676,1.0,0.0,0.0,3.6820712089538574,3.682095527648926,9.046439117810224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.7392578125,0.0,1567.339111328125,1895.4371337890625,0.0,2735.1884765625,0.9122716188430786,1.0,0.0,3.0,1.0,0.0
12071100,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7434995174407959,0.326997697353363,0.2999977171421051,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8462700843811035,0.4898267388343811,0.4690282046794891,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.9496753811836244,0.6835508346557617,0.480164498090744,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.738320529460907,0.3198603391647339,0.3089279234409332,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.6492633819580078,0.2164248526096344,1.0025306940078735,284.8486633300781,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1639099121094,284.8381652832031,1.0,0.619239091873169,1.0,1.0,0.0,1.0,-3.0746986865997314,3.0746910572052,7.598964657518081e-06,2.3740525245666504,0.9076417684555054,0.9076417684555054,0.0,221.32891845703125,213.0,29223.603515625,-0.0,2822.3603515625,1.0,281.900390625,283.8180847167969,290.4644775390625,292.47930908203125,293.1499938964844,293.1499938964844,281.8500061035156,35918.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404794931411743,1.0,0.0,0.0,3.683138847351074,3.683163166046143,9.051685765371076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.9013671875,0.0,1569.735107421875,1895.4371337890625,0.0,2846.195556640625,0.9125750064849854,1.0,0.0,3.0,1.0,0.0
12071160,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.7428677678108215,0.325230211019516,0.2984173893928528,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.8458479046821594,0.4877363741397857,0.4670898020267486,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.949818789958954,0.6820241808891296,0.4791242778301239,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7380548119544983,0.318608671426773,0.3077758550643921,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.648883581161499,0.2154158353805542,0.998180627822876,284.78106689453125,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1492614746094,284.77862548828125,1.0,0.6169295907020569,1.0,1.0,0.0,1.0,-3.062607765197754,3.0626001358032227,7.539480066043325e-06,2.3647849559783936,0.9057850241661072,0.9057850241661072,0.0,220.0234375,201.0,29155.787109375,-0.0,2791.37841796875,1.0,281.8578796386719,283.75506591796875,290.40966796875,292.37188720703125,293.1499938964844,293.1499938964844,281.54998779296875,36054.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450766205787659,1.0,0.0,0.0,3.680963516235352,3.68098783493042,9.040997497322678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.41748046875,0.0,1568.2982177734375,1895.4371337890625,0.0,2889.1806640625,0.9122166037559508,1.0,0.0,3.0,1.0,0.0
12071220,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.7433956861495972,0.3214382231235504,0.294952780008316,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330810546875,0.8471112251281738,0.4831919372081756,0.4627815783023834,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328063964844,0.95287424325943,0.6784053444862366,0.4766546189785003,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.7392153739929199,0.3157815635204315,0.3050528764724731,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53448486328125,0.6495404243469238,0.2130724340677261,0.9873810410499572,284.5331726074219,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.12091064453125,284.5307006835937,1.0,0.6102172136306763,1.0,1.0,0.0,1.0,-3.034043550491333,3.034036159515381,7.399708010780159e-06,2.342817783355713,0.8981382250785828,0.8981382250785828,0.0,214.5299224853516,189.0,29566.251953125,-0.0,2706.5498046875,1.0,281.5580139160156,283.4889221191406,290.3627014160156,292.34881591796875,293.1499938964844,293.1499938964844,281.8500061035156,36394.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553856015205383,1.0,0.0,0.0,3.66729187965393,3.667316198348999,8.973962621894316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.39013671875,0.0,1555.4586181640625,1895.4371337890625,0.0,2985.73681640625,0.9093839526176452,1.0,0.0,3.0,1.0,0.0
12071280,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.7433956861495972,0.3214382231235504,0.294952780008316,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330810546875,0.8471112251281738,0.4831919372081756,0.4627815783023834,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328063964844,0.95287424325943,0.6784053444862366,0.4766546189785003,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.7392153739929199,0.3157815635204315,0.3050528764724731,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53448486328125,0.6495404243469238,0.2130724340677261,0.9873810410499572,284.5331726074219,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.12091064453125,284.5307006835937,1.0,0.6102172136306763,1.0,1.0,0.0,1.0,-3.034043550491333,3.034036159515381,7.399708010780159e-06,2.342817783355713,0.8981382250785828,0.8981382250785828,0.0,214.5299224853516,189.0,29566.251953125,-0.0,2706.5498046875,1.0,281.5580139160156,283.4889221191406,290.3627014160156,292.34881591796875,293.1499938964844,293.1499938964844,281.8500061035156,36394.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553856015205383,1.0,0.0,0.0,3.66729187965393,3.667316198348999,8.973962621894316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.39013671875,0.0,1555.4586181640625,1895.4371337890625,0.0,2985.73681640625,0.9093839526176452,1.0,0.0,3.0,1.0,0.0
12071340,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.7476504445075989,0.3193960785865783,0.2922733724117279,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.8524162769317627,0.4803245961666107,0.4591981172561645,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.9609046578407288,0.6771646738052368,0.4749606549739837,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.7437369227409363,0.3140635788440704,0.302716463804245,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.6532330513000488,0.2114951014518737,0.9774041175842284,284.723388671875,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1082458496094,284.7243347167969,1.0,0.6020311117172241,1.0,1.0,0.0,1.0,-3.009660243988037,3.009652853012085,7.280902991624316e-06,2.3238418102264404,0.8959870338439941,0.8959870338439941,0.0,205.4207000732422,177.0,28617.65234375,-0.0,2612.568359375,1.0,281.84228515625,283.7116394042969,290.2185363769531,292.0683898925781,293.1499938964844,293.1499938964844,282.1499938964844,36350.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321655988693237,1.0,0.0,0.0,3.653552532196045,3.653576850891113,8.90684759724536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.59033203125,0.0,1539.74658203125,1895.4371337890625,0.0,2768.614501953125,0.90631502866745,1.0,0.0,3.0,1.0,0.0
12071400,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.7476504445075989,0.3193960785865783,0.2922733724117279,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.8524162769317627,0.4803245961666107,0.4591981172561645,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.9609046578407288,0.6771646738052368,0.4749606549739837,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.7437369227409363,0.3140635788440704,0.302716463804245,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.6532330513000488,0.2114951014518737,0.9774041175842284,284.723388671875,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1082458496094,284.7243347167969,1.0,0.6020311117172241,1.0,1.0,0.0,1.0,-3.009660243988037,3.009652853012085,7.280902991624316e-06,2.3238418102264404,0.8959870338439941,0.8959870338439941,0.0,205.4207000732422,177.0,28617.65234375,-0.0,2612.568359375,1.0,281.84228515625,283.7116394042969,290.2185363769531,292.0683898925781,293.1499938964844,293.1499938964844,282.1499938964844,36350.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321655988693237,1.0,0.0,0.0,3.653552532196045,3.653576850891113,8.90684759724536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.59033203125,0.0,1539.74658203125,1895.4371337890625,0.0,2768.614501953125,0.90631502866745,1.0,0.0,3.0,1.0,0.0
12071460,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7517299056053162,0.3190222978591919,0.2915195226669311,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8571577668190002,0.4795624017715454,0.4580262303352356,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.967202365398407,0.6774906516075134,0.4747885763645172,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7477918267250061,0.3137100338935852,0.3019875288009643,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6567803025245667,0.211108848452568,0.9739549160003662,284.8916015625,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1076965332031,284.9004821777344,1.0,0.5977244973182678,1.0,1.0,0.0,1.0,-3.0021092891693115,3.00210189819336,7.244341759360395e-06,2.3179802894592285,0.8966647982597351,0.8966647982597351,0.0,199.5286560058593,177.0,27875.462890625,-0.0,2568.019287109375,1.0,282.1024475097656,283.9094543457031,290.161376953125,291.900634765625,293.1499938964844,293.1499938964844,282.1499938964844,36251.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815393328666687,1.0,0.0,0.0,3.648655891418457,3.6486799716949454,8.882988709046913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.8330078125,0.0,1533.55615234375,1895.4371337890625,0.0,2612.94580078125,0.9051992297172546,1.0,0.0,3.0,1.0,0.0
12071520,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7565510272979736,0.3189431428909302,0.2911679744720459,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8626618981361389,0.4791619777679443,0.4573368430137634,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9739323854446412,0.6781539916992188,0.4750205278396606,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7525193691253662,0.3136248886585235,0.3016036450862884,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6610112190246582,0.2109653949737548,0.9718778133392334,284.94110107421875,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.10992431640625,284.9423828125,1.0,0.5938430428504944,1.0,1.0,0.0,1.0,-2.99817419052124,2.998167037963867,7.22536378816585e-06,2.3149423599243164,0.8965634703636169,0.8965634703636169,0.0,193.63397216796875,165.0,27763.55859375,-0.0,2530.44482421875,1.0,282.14178466796875,283.9586181640625,290.181884765625,291.95074462890625,293.1499938964844,293.1499938964844,282.45001220703125,36181.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061715364456177,1.0,0.0,0.0,3.6461799144744873,3.646203994750977,8.870936767380044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.7783203125,0.0,1530.282470703125,1895.4371337890625,0.0,2527.982421875,0.904561460018158,1.0,0.0,3.0,1.0,0.0
12071580,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.7685197591781616,0.319191962480545,0.2907972335815429,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.8762502670288086,0.4788324534893036,0.456375390291214,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.9884538650512696,0.6800597310066223,0.4758497178554535,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.7642950415611267,0.3138689398765564,0.3012069761753082,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.6717128753662109,0.2110676318407058,0.9693924188613892,285.1617126464844,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1185607910156,285.1630249023437,1.0,0.5860021114349365,1.0,1.0,0.0,1.0,-2.9940993785858154,2.994091987609864,7.205891051853541e-06,2.311862230300904,0.8996686339378357,0.8996686339378357,0.0,181.01856994628903,153.0,26976.916015625,-0.0,2458.38330078125,1.0,282.4417419433594,284.20660400390625,290.18505859375,291.89801025390625,293.1499938964844,293.1499938964844,282.75,35958.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853424549102783,1.0,0.0,0.0,3.647099256515503,3.647123336791992,8.875410912878579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.33935546875,0.0,1529.634765625,1895.4371337890625,0.0,2338.237060546875,0.9046173691749572,1.0,0.0,3.0,1.0,0.0
12071640,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.7685197591781616,0.319191962480545,0.2907972335815429,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.8762502670288086,0.4788324534893036,0.456375390291214,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.9884538650512696,0.6800597310066223,0.4758497178554535,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.7642950415611267,0.3138689398765564,0.3012069761753082,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.6717128753662109,0.2110676318407058,0.9693924188613892,285.1617126464844,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1185607910156,285.1630249023437,1.0,0.5860021114349365,1.0,1.0,0.0,1.0,-2.9940993785858154,2.994091987609864,7.205891051853541e-06,2.311862230300904,0.8996686339378357,0.8996686339378357,0.0,181.01856994628903,153.0,26976.916015625,-0.0,2458.38330078125,1.0,282.4417419433594,284.20660400390625,290.18505859375,291.89801025390625,293.1499938964844,293.1499938964844,282.75,35958.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853424549102783,1.0,0.0,0.0,3.647099256515503,3.647123336791992,8.875410912878579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.33935546875,0.0,1529.634765625,1895.4371337890625,0.0,2338.237060546875,0.9046173691749572,1.0,0.0,3.0,1.0,0.0
12071700,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.325439453125,0.7753494381904602,0.3194442093372345,0.2907138466835022,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.8839748501777649,0.4788301885128021,0.4560393393039703,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.995560586452484,0.6811604499816895,0.4763463735580444,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.7710515260696411,0.314129889011383,0.3011398017406463,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217163085937,0.6778910756111145,0.2112580388784408,0.9688011407852172,285.32733154296875,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1239318847656,285.33709716796875,1.0,0.5822093486785889,1.0,1.0,0.0,1.0,-2.993398904800415,2.993391752243042,7.2026537054625805e-06,2.3113784790039062,0.9028424024581908,0.9028424024581908,0.0,174.7040557861328,153.0,26303.462890625,-0.0,2424.84716796875,1.0,282.6986999511719,284.4002380371094,290.158203125,291.7816772460937,293.1499938964844,293.1499938964844,282.75,35819.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741016149520874,1.0,0.0,0.0,3.650818109512329,3.6508419513702393,8.893519520825066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.63916015625,0.0,1532.726806640625,1895.4371337890625,0.0,2237.34716796875,0.9053941965103148,1.0,0.0,3.0,1.0,0.0
12071760,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.7820794582366943,0.3197934925556183,0.2908254563808441,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.8915022611618042,0.4789430499076843,0.4559247195720672,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.9990000128746032,0.6825469136238098,0.4732519686222076,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.7776966094970703,0.3144811987876892,0.3012439310550689,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.6839722990989685,0.2115313857793808,0.968913435935974,285.38140869140625,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.13043212890625,285.3822631835937,1.0,0.5783295035362244,1.0,1.0,0.0,1.0,-2.990002155303955,2.989995002746582,7.187079972936772e-06,2.309084177017212,0.9052589535713196,0.9052589535713196,0.0,168.95460510253906,141.0,26205.490234375,-0.0,2389.2314453125,1.0,282.7418518066406,284.4521179199219,290.1900329589844,291.85791015625,293.1499938964844,293.1499938964844,282.45001220703125,35711.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694945335388184,1.0,0.0,0.0,3.6572229862213135,3.657246828079224,8.924751568883948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.37646484375,0.0,1539.0587158203125,1895.4371337890625,0.0,2196.35107421875,0.90671306848526,1.0,0.0,3.0,1.0,0.0
12071820,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.7917547821998596,0.3185433447360992,0.2899742424488067,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.9025686383247375,0.4772176742553711,0.4545980095863342,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.9990000128746032,0.6856067180633545,0.4552381336688995,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.787620484828949,0.3138079941272735,0.3007318079471588,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.6930040717124939,0.2110978215932846,0.9669724106788636,285.1507568359375,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1337280273437,285.1479797363281,1.0,0.56923907995224,1.0,1.0,0.0,1.0,-2.9627506732940674,2.9627435207366943,7.057258699205704e-06,2.288295030593872,0.9036495089530944,0.9036495089530944,0.0,159.6898651123047,129.0,26630.130859375,-0.0,2293.070556640625,1.0,282.4577331542969,284.20001220703125,290.307861328125,292.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35892.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898725867271423,1.0,0.0,0.0,3.662424802780152,3.6624488830566406,8.950158303377975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.837890625,0.0,1546.2283935546875,1895.4371337890625,0.0,2379.216552734375,0.9079633355140686,1.0,0.0,3.0,1.0,0.0
12071880,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.7917547821998596,0.3185433447360992,0.2899742424488067,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.9025686383247375,0.4772176742553711,0.4545980095863342,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.9990000128746032,0.6856067180633545,0.4552381336688995,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.787620484828949,0.3138079941272735,0.3007318079471588,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.6930040717124939,0.2110978215932846,0.9669724106788636,285.1507568359375,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1337280273437,285.1479797363281,1.0,0.56923907995224,1.0,1.0,0.0,1.0,-2.9627506732940674,2.9627435207366943,7.057258699205704e-06,2.288295030593872,0.9036495089530944,0.9036495089530944,0.0,159.6898651123047,129.0,26630.130859375,-0.0,2293.070556640625,1.0,282.4577331542969,284.20001220703125,290.307861328125,292.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35892.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898725867271423,1.0,0.0,0.0,3.662424802780152,3.6624488830566406,8.950158303377975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.837890625,0.0,1546.2283935546875,1895.4371337890625,0.0,2379.216552734375,0.9079633355140686,1.0,0.0,3.0,1.0,0.0
