time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071940,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7999054789543152,0.3156948983669281,0.2874240279197693,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9129098057746888,0.4737023115158081,0.4513500928878784,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.6884363293647766,0.4379667341709137,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7963358759880066,0.311710774898529,0.2987511456012726,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7007324695587158,0.2095600068569183,0.959787368774414,284.8940124511719,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1282653808594,284.8909606933594,1.0,0.5586938261985779,1.0,1.0,0.0,1.0,-2.924012422561645,2.924005508422852,6.874307473481167e-06,2.258547067642212,0.8979031443595886,0.8979031443595886,0.0,150.6245880126953,117.0,26963.736328125,-0.0,2179.602783203125,1.0,282.1581115722656,283.9255676269531,290.3002624511719,292.126708984375,293.1499938964844,293.1499938964844,282.45001220703125,36208.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113250732421875,1.0,0.0,0.0,3.655784845352173,3.655808925628662,8.917734248825582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.607421875,0.0,1541.17431640625,1895.4371337890625,0.0,2575.40087890625,0.9066828489303588,1.0,0.0,3.0,1.0,0.0
12072000,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7999054789543152,0.3156948983669281,0.2874240279197693,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9129098057746888,0.4737023115158081,0.4513500928878784,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.6884363293647766,0.4379667341709137,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7963358759880066,0.311710774898529,0.2987511456012726,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7007324695587158,0.2095600068569183,0.959787368774414,284.8940124511719,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1282653808594,284.8909606933594,1.0,0.5586938261985779,1.0,1.0,0.0,1.0,-2.924012422561645,2.924005508422852,6.874307473481167e-06,2.258547067642212,0.8979031443595886,0.8979031443595886,0.0,150.6245880126953,117.0,26963.736328125,-0.0,2179.602783203125,1.0,282.1581115722656,283.9255676269531,290.3002624511719,292.126708984375,293.1499938964844,293.1499938964844,282.45001220703125,36208.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113250732421875,1.0,0.0,0.0,3.655784845352173,3.655808925628662,8.917734248825582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.607421875,0.0,1541.17431640625,1895.4371337890625,0.0,2575.40087890625,0.9066828489303588,1.0,0.0,3.0,1.0,0.0
12072060,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8104904294013977,0.3141161501407623,0.2852414846420288,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.92697411775589,0.4712980091571808,0.4483050405979156,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9990000128746032,0.6941826939582825,0.4180919229984283,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8071979880332947,0.3102070391178131,0.2967143058776855,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7101975679397583,0.2083652168512344,0.9519068002700806,285.07305908203125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1416931152344,285.0733642578125,1.0,0.5470786094665527,1.0,1.0,0.0,1.0,-2.8819150924682617,2.881908416748047,6.677792043774389e-06,2.2260303497314453,0.8976361155509949,0.8976361155509949,0.0,140.66445922851562,120.0,25922.921875,-0.0,2058.8564453125,1.0,282.4422302246094,284.1379699707031,290.1315612792969,291.8283996582031,293.1499938964844,293.1499938964844,282.75,36147.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930063009262085,1.0,0.0,0.0,3.6496078968048096,3.649631977081299,8.887624289855012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.22607421875,0.0,1533.83349609375,1895.4371337890625,0.0,2407.663330078125,0.9052926301956176,1.0,0.0,3.0,1.0,0.0
12072120,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8104904294013977,0.3141161501407623,0.2852414846420288,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.92697411775589,0.4712980091571808,0.4483050405979156,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9990000128746032,0.6941826939582825,0.4180919229984283,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8071979880332947,0.3102070391178131,0.2967143058776855,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7101975679397583,0.2083652168512344,0.9519068002700806,285.07305908203125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1416931152344,285.0733642578125,1.0,0.5470786094665527,1.0,1.0,0.0,1.0,-2.8819150924682617,2.881908416748047,6.677792043774389e-06,2.2260303497314453,0.8976361155509949,0.8976361155509949,0.0,140.66445922851562,120.0,25922.921875,-0.0,2058.8564453125,1.0,282.4422302246094,284.1379699707031,290.1315612792969,291.8283996582031,293.1499938964844,293.1499938964844,282.75,36147.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930063009262085,1.0,0.0,0.0,3.6496078968048096,3.649631977081299,8.887624289855012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.22607421875,0.0,1533.83349609375,1895.4371337890625,0.0,2407.663330078125,0.9052926301956176,1.0,0.0,3.0,1.0,0.0
12072180,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8186421990394592,0.313887357711792,0.284600019454956,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.9379621744155884,0.4703369736671448,0.4469111859798431,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.9990000128746032,0.7022725939750671,0.4043257534503937,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.8152909874916077,0.3097295761108398,0.2958407402038574,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.717247724533081,0.2080286890268325,0.9484833478927612,285.2814025878906,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1760559082031,285.2823486328125,1.0,0.5403102040290833,1.0,1.0,0.0,1.0,-2.857733726501465,2.857727289199829,6.565779131051386e-06,2.207163095474243,0.8999102711677551,0.8999102711677551,0.0,134.18588256835938,123.0,25006.09375,-0.0,1987.2716064453125,1.0,282.7417907714844,284.3767395019531,290.0687561035156,291.6781616210937,293.1499938964844,293.1499938964844,283.04998779296875,35980.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766294002532959,1.0,0.0,0.0,3.649750947952272,3.64977502822876,8.888321190170245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.595458984375,0.0,1532.747314453125,1895.4371337890625,0.0,2168.00048828125,0.9052191376686096,1.0,0.0,3.0,1.0,0.0
12072240,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8186421990394592,0.313887357711792,0.284600019454956,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.9379621744155884,0.4703369736671448,0.4469111859798431,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.9990000128746032,0.7022725939750671,0.4043257534503937,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.8152909874916077,0.3097295761108398,0.2958407402038574,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.717247724533081,0.2080286890268325,0.9484833478927612,285.2814025878906,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1760559082031,285.2823486328125,1.0,0.5403102040290833,1.0,1.0,0.0,1.0,-2.857733726501465,2.857727289199829,6.565779131051386e-06,2.207163095474243,0.8999102711677551,0.8999102711677551,0.0,134.18588256835938,123.0,25006.09375,-0.0,1987.2716064453125,1.0,282.7417907714844,284.3767395019531,290.0687561035156,291.6781616210937,293.1499938964844,293.1499938964844,283.04998779296875,35980.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766294002532959,1.0,0.0,0.0,3.649750947952272,3.64977502822876,8.888321190170245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.595458984375,0.0,1532.747314453125,1895.4371337890625,0.0,2168.00048828125,0.9052191376686096,1.0,0.0,3.0,1.0,0.0
12072300,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.8215383887290955,0.3139772415161133,0.2845252752304077,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.9417989253997804,0.4701198935508728,0.4465275108814239,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44500732421875,0.9990000128746032,0.7062221765518188,0.3996915817260742,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417724609375,0.8181171417236328,0.3097008466720581,0.2956598401069641,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.7197577357292175,0.2080648690462112,0.9479578733444214,285.4436950683594,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.19342041015625,285.453857421875,1.0,0.5381759405136108,1.0,1.0,0.0,1.0,-2.850758075714112,2.850751638412476,6.533766281791031e-06,2.2017762660980225,0.9026352167129515,0.9026352167129515,0.0,132.0957794189453,123.0,24303.466796875,-0.0,1965.75244140625,1.0,282.9987487792969,284.5688171386719,290.02996826171875,291.54071044921875,293.1499938964844,293.1499938964844,283.04998779296875,35861.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508960366249084,1.0,0.0,0.0,3.6525394916534415,3.652563571929932,8.901909041014733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.64697265625,0.0,1534.9586181640625,1895.4371337890625,0.0,2033.2083740234373,0.9058038592338562,1.0,0.0,3.0,1.0,0.0
12072360,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970703125,0.8240150213241577,0.3141878545284271,0.2846564948558807,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.9449745416641236,0.4700593948364258,0.4463933110237121,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.9990000128746032,0.7100672721862793,0.3960335254669189,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.8204947113990784,0.3098020255565643,0.2956724762916565,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.7219089865684509,0.2082240730524063,0.9482409954071044,285.4972839355469,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.210693359375,285.4984130859375,1.0,0.5367290377616882,1.0,1.0,0.0,1.0,-2.8467087745666504,2.8467020988464355,6.515255790873198e-06,2.1986663341522217,0.904615879058838,0.904615879058838,0.0,130.51707458496094,126.0,24197.443359375,-0.0,1951.5323486328125,1.0,283.0418701171875,284.62030029296875,290.06011962890625,291.6079406738281,293.1499938964844,293.1499938964844,282.75,35767.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425277233123779,1.0,0.0,0.0,3.65781307220459,3.657837152481079,8.927632393351814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.6708984375,0.0,1540.135498046875,1895.4371337890625,0.0,1961.1619873046875,0.9068800806999208,1.0,0.0,3.0,1.0,0.0
12072420,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.8247793316841125,0.3128146231174469,0.2839277386665344,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.9459477066993712,0.4681621193885803,0.4451434314250946,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.9990000128746032,0.7144233584403992,0.3938441574573517,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.8214060068130493,0.3087879717350006,0.295083224773407,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.7228850722312927,0.2076929360628128,0.9470874071121216,285.2757263183594,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.216064453125,285.27349853515625,1.0,0.5351880192756653,1.0,1.0,0.0,1.0,-2.839607715606689,2.8396012783050537,6.483224751718808e-06,2.193377494812012,0.9022737741470336,0.9022737741470336,0.0,129.41134643554688,129.0,24730.927734375,-0.0,1934.731689453125,1.0,282.7577209472656,284.3761901855469,290.19708251953125,291.84771728515625,293.1499938964844,293.1499938964844,282.45001220703125,35961.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594616413116455,1.0,0.0,0.0,3.6604349613189697,3.660459041595459,8.940435805016023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.98486328125,0.0,1544.5218505859375,1895.4371337890625,0.0,2107.852783203125,0.9075648784637452,1.0,0.0,3.0,1.0,0.0
12072480,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.8247793316841125,0.3128146231174469,0.2839277386665344,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.9459477066993712,0.4681621193885803,0.4451434314250946,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.9990000128746032,0.7144233584403992,0.3938441574573517,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.8214060068130493,0.3087879717350006,0.295083224773407,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.7228850722312927,0.2076929360628128,0.9470874071121216,285.2757263183594,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.216064453125,285.27349853515625,1.0,0.5351880192756653,1.0,1.0,0.0,1.0,-2.839607715606689,2.8396012783050537,6.483224751718808e-06,2.193377494812012,0.9022737741470336,0.9022737741470336,0.0,129.41134643554688,129.0,24730.927734375,-0.0,1934.731689453125,1.0,282.7577209472656,284.3761901855469,290.19708251953125,291.84771728515625,293.1499938964844,293.1499938964844,282.45001220703125,35961.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594616413116455,1.0,0.0,0.0,3.6604349613189697,3.660459041595459,8.940435805016023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.98486328125,0.0,1544.5218505859375,1895.4371337890625,0.0,2107.852783203125,0.9075648784637452,1.0,0.0,3.0,1.0,0.0
12072540,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8201773762702942,0.3099056780338287,0.2816573977470398,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.940009355545044,0.4645746350288391,0.4421656131744385,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.7148218750953674,0.3977651298046112,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8172257542610168,0.3064629435539245,0.2932208478450775,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7192243337631226,0.206054002046585,0.9411817193031312,285.033203125,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.19293212890625,285.0309143066406,1.0,0.5345132350921631,1.0,1.0,0.0,1.0,-2.8286800384521484,2.8286736011505127,6.433844646380749e-06,2.185128688812256,0.8959413170814514,0.8959413170814514,0.0,130.53111267089844,132.0,25237.78125,-0.0,1922.6357421875,1.0,282.4581604003906,284.11395263671875,290.21014404296875,291.924072265625,293.1499938964844,293.1499938964844,282.75,36280.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821996808052063,1.0,0.0,0.0,3.65108585357666,3.651109933853149,8.894824077287922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.3388671875,0.0,1536.477294921875,1895.4371337890625,0.0,2309.912353515625,0.9056826829910278,1.0,0.0,3.0,1.0,0.0
12072600,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8201773762702942,0.3099056780338287,0.2816573977470398,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.940009355545044,0.4645746350288391,0.4421656131744385,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.7148218750953674,0.3977651298046112,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8172257542610168,0.3064629435539245,0.2932208478450775,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7192243337631226,0.206054002046585,0.9411817193031312,285.033203125,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.19293212890625,285.0309143066406,1.0,0.5345132350921631,1.0,1.0,0.0,1.0,-2.8286800384521484,2.8286736011505127,6.433844646380749e-06,2.185128688812256,0.8959413170814514,0.8959413170814514,0.0,130.53111267089844,132.0,25237.78125,-0.0,1922.6357421875,1.0,282.4581604003906,284.11395263671875,290.21014404296875,291.924072265625,293.1499938964844,293.1499938964844,282.75,36280.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821996808052063,1.0,0.0,0.0,3.65108585357666,3.651109933853149,8.894824077287922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.3388671875,0.0,1536.477294921875,1895.4371337890625,0.0,2309.912353515625,0.9056826829910278,1.0,0.0,3.0,1.0,0.0
12072660,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.8166936635971069,0.30864417552948,0.2802560329437256,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.9353808760643004,0.4628447294235229,0.4402660429477691,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.9990000128746032,0.7148617506027222,0.4011699259281158,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.8138888478279114,0.3052898943424225,0.2919571101665497,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7161637544631958,0.2051208019256591,0.936672568321228,285.1987609863281,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1820983886719,285.20562744140625,1.0,0.5343416929244995,1.0,1.0,0.0,1.0,-2.82186245918274,2.8218560218811035,6.4029477471194696e-06,2.179898262023926,0.8958877325057983,0.8958877325057983,0.0,131.61050415039062,132.0,24520.53125,-0.0,1916.9635009765625,1.0,282.7162170410156,284.3104248046875,290.0697021484375,291.65936279296875,293.1499938964844,293.1499938964844,282.75,36233.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717001438140869,1.0,0.0,0.0,3.6452465057373047,3.645270586013794,8.866395546647254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.51806640625,0.0,1529.62890625,1895.4371337890625,0.0,2215.950927734375,0.9044054746627808,1.0,0.0,3.0,1.0,0.0
12072720,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.8150585889816284,0.3081428706645965,0.2797332108020782,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.9330883026123048,0.4620493948459625,0.4394304454326629,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.9990000128746032,0.7151924967765808,0.4029522836208343,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.8122268915176392,0.3047652840614319,0.2914024293422699,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.7145931720733643,0.204673632979393,0.9345093369483948,285.2318420410156,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1789855957031,285.233154296875,1.0,0.5343878269195557,1.0,1.0,0.0,1.0,-2.81910252571106,2.819096088409424,6.390484941221075e-06,2.1777915954589844,0.8952889442443848,0.8952889442443848,0.0,132.21087646484375,135.0,24439.900390625,-0.0,1915.45947265625,1.0,282.7421875,284.3428649902344,290.04571533203125,291.6471252441406,293.1499938964844,293.1499938964844,283.04998779296875,36208.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660259008407593,1.0,0.0,0.0,3.64251971244812,3.64254379272461,8.853135682329594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.671875,0.0,1526.4227294921875,1895.4371337890625,0.0,2165.630615234375,0.9037530422210692,1.0,0.0,3.0,1.0,0.0
12072780,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.8119229078292847,0.3075888156890869,0.2790884971618652,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.9285083413124084,0.4608600437641144,0.4381229281425476,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.9990000128746032,0.7169114947319031,0.4068660140037536,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.8089364767074585,0.3040737509727478,0.2906123995780945,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45367431640625,0.711450457572937,0.2040256559848785,0.9311601519584656,285.4545593261719,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1797180175781,285.4560241699219,1.0,0.5350291728973389,1.0,1.0,0.0,1.0,-2.816479444503784,2.8164730072021484,6.378794751071837e-06,2.1758549213409424,0.8972553014755249,0.8972553014755249,0.0,133.6704559326172,138.0,23680.705078125,-0.0,1918.302734375,1.0,283.0417175292969,284.5931396484375,289.9831237792969,291.509521484375,293.1499938964844,293.1499938964844,283.1499938964844,36030.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741653323173523,1.0,0.0,0.0,3.640810966491699,3.64083480834961,8.844831427268218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.30419921875,0.0,1523.1934814453125,1895.4371337890625,0.0,1953.686767578125,0.9012553691864014,1.0,0.0,3.0,1.0,0.0
12072840,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.8119229078292847,0.3075888156890869,0.2790884971618652,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.9285083413124084,0.4608600437641144,0.4381229281425476,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.9990000128746032,0.7169114947319031,0.4068660140037536,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.8089364767074585,0.3040737509727478,0.2906123995780945,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45367431640625,0.711450457572937,0.2040256559848785,0.9311601519584656,285.4545593261719,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1797180175781,285.4560241699219,1.0,0.5350291728973389,1.0,1.0,0.0,1.0,-2.816479444503784,2.8164730072021484,6.378794751071837e-06,2.1758549213409424,0.8972553014755249,0.8972553014755249,0.0,133.6704559326172,138.0,23680.705078125,-0.0,1918.302734375,1.0,283.0417175292969,284.5931396484375,289.9831237792969,291.509521484375,293.1499938964844,293.1499938964844,283.1499938964844,36030.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741653323173523,1.0,0.0,0.0,3.640810966491699,3.64083480834961,8.844831427268218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.30419921875,0.0,1523.1934814453125,1895.4371337890625,0.0,1953.686767578125,0.9012553691864014,1.0,0.0,3.0,1.0,0.0
12072900,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8104345202445984,0.3073145449161529,0.2789064645767212,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175476074219,0.9263349771499634,0.4603138267993927,0.4376652538776397,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51788330078125,0.9990000128746032,0.7177798748016357,0.4088922142982483,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.8073916435241699,0.3037992417812347,0.2903924882411957,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152587890625,0.7099990844726562,0.2037814408540725,0.9302031993865968,285.5173645019531,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1800842285156,285.5210876464844,1.0,0.5356041193008423,1.0,1.0,0.0,1.0,-2.8167309761047363,2.8167245388031006,6.3801016949582845e-06,2.1761257648468018,0.8981220126152039,0.8981220126152039,0.0,134.49362182617188,138.0,23420.451171875,-0.0,1922.6568603515625,1.0,283.1318664550781,284.6673278808594,289.9914245605469,291.4938659667969,293.1499938964844,293.1499938964844,283.1499938964844,35716.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345985770225525,1.0,0.0,0.0,3.628018617630005,3.628042459487915,8.782786267147458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.58154296875,0.0,1506.7435302734375,1895.4371337890625,0.0,1893.756103515625,0.8998365998268127,1.0,0.0,3.0,1.0,0.0
12072960,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.8086953163146973,0.3069539070129394,0.2786727845668793,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367431640625,0.92388516664505,0.4596911668777466,0.4371697306632995,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.9990000128746032,0.7184656858444214,0.4112159013748169,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8056262135505676,0.3034811317920685,0.290161669254303,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.70835942029953,0.2035152316093444,0.9292741417884828,285.5367126464844,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1790466308594,285.5371398925781,1.0,0.5362951159477234,1.0,1.0,0.0,1.0,-2.8172531127929688,2.817246675491333,6.3826450968917925e-06,2.176610231399536,0.8985609412193298,0.8985609412193298,0.0,135.45101928710938,141.0,23363.751953125,-0.0,1928.0880126953125,1.0,283.1470947265625,284.6870422363281,290.016845703125,291.537109375,293.1499938964844,293.1499938964844,283.1499938964844,35577.72265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731889545917511,1.0,0.0,0.0,3.623584032058716,3.623607635498047,8.761328444961691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.98291015625,0.0,1500.8408203125,1895.4371337890625,0.0,1870.927978515625,0.8957211375236511,1.0,0.0,3.0,1.0,0.0
12073020,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.8040149807929993,0.305763304233551,0.2778295576572418,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.9177260398864746,0.4579644203186035,0.4357876181602478,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.9990000128746032,0.7187992334365845,0.4170608222484588,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.8010597825050354,0.3025006651878357,0.2894386649131775,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423583984375,0.7041338086128235,0.2027280181646347,0.926581859588623,285.54229736328125,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1695251464844,285.5422058105469,1.0,0.5378598570823669,1.0,1.0,0.0,1.0,-2.817500591278076,2.8174941539764404,6.384156222338788e-06,2.1769790649414062,0.8986670970916748,0.8986670970916748,0.0,137.8415069580078,144.0,23248.541015625,-0.0,1939.9661865234373,1.0,283.1499328613281,284.6979675292969,290.0462646484375,291.5804443359375,293.1499938964844,293.1499938964844,283.1499938964844,34884.10546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338189482688904,1.0,0.0,0.0,3.588991403579712,3.5890145301818848,8.594846576670534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.82177734375,0.0,1458.1370849609375,1895.4371337890625,0.0,1887.17578125,0.8869368433952332,1.0,0.0,3.0,1.0,0.0
12073080,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.8040149807929993,0.305763304233551,0.2778295576572418,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.9177260398864746,0.4579644203186035,0.4357876181602478,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.9990000128746032,0.7187992334365845,0.4170608222484588,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.8010597825050354,0.3025006651878357,0.2894386649131775,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423583984375,0.7041338086128235,0.2027280181646347,0.926581859588623,285.54229736328125,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1695251464844,285.5422058105469,1.0,0.5378598570823669,1.0,1.0,0.0,1.0,-2.817500591278076,2.8174941539764404,6.384156222338788e-06,2.1769790649414062,0.8986670970916748,0.8986670970916748,0.0,137.8415069580078,144.0,23248.541015625,-0.0,1939.9661865234373,1.0,283.1499328613281,284.6979675292969,290.0462646484375,291.5804443359375,293.1499938964844,293.1499938964844,283.1499938964844,34884.10546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338189482688904,1.0,0.0,0.0,3.588991403579712,3.5890145301818848,8.594846576670534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.82177734375,0.0,1458.1370849609375,1895.4371337890625,0.0,1887.17578125,0.8869368433952332,1.0,0.0,3.0,1.0,0.0
12073140,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.7982714176177979,0.30422043800354,0.2766192257404327,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.9105638861656188,0.4558415114879608,0.4339835047721863,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7179520130157471,0.4240232706069946,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.7955324649810791,0.3011990189552307,0.2883905470371246,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.6989612579345703,0.2016590982675552,0.922619104385376,285.5460510253906,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1537170410156,285.5459899902344,1.0,0.5394953489303589,1.0,1.0,0.0,1.0,-2.8162245750427246,2.816218376159668,6.378732905432116e-06,2.1761562824249268,0.8981355428695679,0.8981355428695679,0.0,140.67166137695312,147.0,23114.271484375,-0.0,1951.5164794921875,1.0,283.1499938964844,284.708251953125,290.033935546875,291.5702209472656,293.1499938964844,293.1499938964844,283.1499938964844,34063.40625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370775938034058,1.0,0.0,0.0,3.544595241546631,3.544617891311645,8.38352320897684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.9033203125,0.0,1404.96044921875,1895.4371337890625,0.0,1914.737548828125,0.875849187374115,1.0,0.0,3.0,1.0,0.0
12073200,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.7982714176177979,0.30422043800354,0.2766192257404327,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.9105638861656188,0.4558415114879608,0.4339835047721863,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7179520130157471,0.4240232706069946,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.7955324649810791,0.3011990189552307,0.2883905470371246,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.6989612579345703,0.2016590982675552,0.922619104385376,285.5460510253906,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1537170410156,285.5459899902344,1.0,0.5394953489303589,1.0,1.0,0.0,1.0,-2.8162245750427246,2.816218376159668,6.378732905432116e-06,2.1761562824249268,0.8981355428695679,0.8981355428695679,0.0,140.67166137695312,147.0,23114.271484375,-0.0,1951.5164794921875,1.0,283.1499938964844,284.708251953125,290.033935546875,291.5702209472656,293.1499938964844,293.1499938964844,283.1499938964844,34063.40625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370775938034058,1.0,0.0,0.0,3.544595241546631,3.544617891311645,8.38352320897684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.9033203125,0.0,1404.96044921875,1895.4371337890625,0.0,1914.737548828125,0.875849187374115,1.0,0.0,3.0,1.0,0.0
12073260,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.7921585440635681,0.3025129437446594,0.2752405703067779,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.903367519378662,0.4535196125507355,0.43196702003479,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.9990000128746032,0.7162084579467773,0.4314658939838409,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.7896316051483154,0.299717366695404,0.2871554493904114,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.6933540105819702,0.2004059106111526,0.917778491973877,285.5510559082031,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1348876953125,285.5510559082031,1.0,0.5411062836647034,1.0,1.0,0.0,1.0,-2.8137881755828857,2.81378173828125,6.368022695824038e-06,2.1744210720062256,0.8969873189926147,0.8969873189926147,0.0,143.70816040039062,150.0,22962.212890625,-0.0,1962.182373046875,1.0,283.1499938964844,284.7206420898437,290.0042724609375,291.5345764160156,293.1499938964844,293.1499938964844,283.1499938964844,33168.9609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382451295852661,1.0,0.0,0.0,3.493248462677002,3.49327039718628,8.142396268340235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.453125,0.0,1345.3946533203125,1895.4371337890625,0.0,1924.6483154296875,0.863132655620575,1.0,0.0,3.0,1.0,0.0
12073320,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.7921585440635681,0.3025129437446594,0.2752405703067779,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.903367519378662,0.4535196125507355,0.43196702003479,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.9990000128746032,0.7162084579467773,0.4314658939838409,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.7896316051483154,0.299717366695404,0.2871554493904114,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.6933540105819702,0.2004059106111526,0.917778491973877,285.5510559082031,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1348876953125,285.5510559082031,1.0,0.5411062836647034,1.0,1.0,0.0,1.0,-2.8137881755828857,2.81378173828125,6.368022695824038e-06,2.1744210720062256,0.8969873189926147,0.8969873189926147,0.0,143.70816040039062,150.0,22962.212890625,-0.0,1962.182373046875,1.0,283.1499938964844,284.7206420898437,290.0042724609375,291.5345764160156,293.1499938964844,293.1499938964844,283.1499938964844,33168.9609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382451295852661,1.0,0.0,0.0,3.493248462677002,3.49327039718628,8.142396268340235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.453125,0.0,1345.3946533203125,1895.4371337890625,0.0,1924.6483154296875,0.863132655620575,1.0,0.0,3.0,1.0,0.0
12073380,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.7859829664230347,0.3007085919380188,0.2737685441970825,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.8964321613311768,0.4510788023471832,0.4298293590545654,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572204589844,0.9990000128746032,0.7137304544448853,0.439065158367157,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.7836584448814392,0.2981239259243011,0.2858071029186249,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.6876013278961182,0.1990318596363067,0.9123573303222656,285.55718994140625,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.114990234375,285.5572204589844,1.0,0.542653501033783,1.0,1.0,0.0,1.0,-2.810447931289673,2.810441732406616,6.353205208142754e-06,2.17197322845459,0.8952052593231201,0.8952052593231201,0.0,146.83200073242188,153.0,22794.884765625,-0.0,1971.794189453125,1.0,283.1499938964844,284.7348327636719,289.9727783203125,291.4928283691406,293.1499938964844,293.1499938964844,283.1499938964844,32233.26953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737236738204956,1.0,0.0,0.0,3.436525344848633,3.436546802520752,7.880112775637826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.80712890625,0.0,1281.848876953125,1895.4371337890625,0.0,1916.087158203125,0.8491631150245667,1.0,0.0,3.0,1.0,0.0
12073440,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.7859829664230347,0.3007085919380188,0.2737685441970825,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.8964321613311768,0.4510788023471832,0.4298293590545654,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572204589844,0.9990000128746032,0.7137304544448853,0.439065158367157,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.7836584448814392,0.2981239259243011,0.2858071029186249,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.6876013278961182,0.1990318596363067,0.9123573303222656,285.55718994140625,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.114990234375,285.5572204589844,1.0,0.542653501033783,1.0,1.0,0.0,1.0,-2.810447931289673,2.810441732406616,6.353205208142754e-06,2.17197322845459,0.8952052593231201,0.8952052593231201,0.0,146.83200073242188,153.0,22794.884765625,-0.0,1971.794189453125,1.0,283.1499938964844,284.7348327636719,289.9727783203125,291.4928283691406,293.1499938964844,293.1499938964844,283.1499938964844,32233.26953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737236738204956,1.0,0.0,0.0,3.436525344848633,3.436546802520752,7.880112775637826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.80712890625,0.0,1281.848876953125,1895.4371337890625,0.0,1916.087158203125,0.8491631150245667,1.0,0.0,3.0,1.0,0.0
12073500,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.7829159498214722,0.299779862165451,0.2730059623718261,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.8929876089096069,0.4498254954814911,0.4287262856960296,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.9990000128746032,0.7122359871864319,0.442874401807785,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.7806901335716248,0.2972960472106933,0.2851010262966156,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.6847191452980042,0.1983124166727066,0.9094873070716858,285.5625305175781,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.1051025390625,285.5627746582031,1.0,0.543398380279541,1.0,1.0,0.0,1.0,-2.8084864616394043,2.808480024337769,6.344474059005734e-06,2.170518636703491,0.8940950036048889,0.8940950036048889,0.0,148.4082489013672,153.0,22697.076171875,-0.0,1976.1905517578125,1.0,283.1499938964844,284.7452087402344,289.9579772949219,291.4716796875,293.1499938964844,293.1499938964844,283.1499938964844,31611.974609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361619472503662,1.0,0.0,0.0,3.3987462520599365,3.3987669944763184,7.707806162216002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.83154296875,0.0,1240.617919921875,1895.4371337890625,0.0,1906.9776611328125,0.8426903486251831,1.0,0.0,3.0,1.0,0.0
12073560,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.7798829674720764,0.2988346517086029,0.2722316384315491,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.8895788788795471,0.4485520124435425,0.4276072382926941,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.9990000128746032,0.7105622291564941,0.4466695189476013,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.7777528762817383,0.2964488267898559,0.2843788266181946,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.6818547248840332,0.1975757032632827,0.9065409898757936,285.5643310546875,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0955505371094,285.5643920898437,1.0,0.5441237092018127,1.0,1.0,0.0,1.0,-2.806363344192505,2.806357145309448,6.3350139498652425e-06,2.168936491012573,0.8927672505378723,0.8927672505378723,0.0,149.9864044189453,156.0,22613.70703125,-0.0,1980.329345703125,1.0,283.1499938964844,284.7506408691406,289.94451904296875,291.45269775390625,293.1499938964844,293.1499938964844,283.1499938964844,31275.505859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348977327346802,1.0,0.0,0.0,3.3753204345703125,3.3753409385681152,7.601919946864655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.3818359375,0.0,1215.818115234375,1895.4371337890625,0.0,1896.283935546875,0.8341545462608337,1.0,0.0,3.0,1.0,0.0
12073620,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.7739220261573792,0.2969033718109131,0.2706426084041595,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724792480469,0.8828749060630798,0.4459538757801056,0.4253167808055877,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.572509765625,0.9990000128746032,0.7066439390182495,0.454210102558136,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.7719756364822388,0.2947015464305877,0.2828825116157532,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724182128906,0.6761965751647949,0.1960628926753997,0.9004510045051575,285.5724792480469,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0783386230469,285.57257080078125,1.0,0.5455160140991211,1.0,1.0,0.0,1.0,-2.8016467094421387,2.801640272140503,6.3139700614556205e-06,2.165398120880127,0.8896564245223999,0.8896564245223999,0.0,153.1450958251953,144.0,22419.24609375,-0.0,1987.839111328125,1.0,283.1499938964844,284.76806640625,289.9192199707031,291.4150085449219,293.1499938964844,293.1499938964844,283.1499938964844,30304.595703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319493293762207,1.0,0.0,0.0,3.3100340366363525,3.310053825378418,7.310687237804814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.1357421875,0.0,1148.1656494140625,1895.4371337890625,0.0,1871.4306640625,0.8182039260864258,1.0,0.0,3.0,1.0,0.0
12073680,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.7739220261573792,0.2969033718109131,0.2706426084041595,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724792480469,0.8828749060630798,0.4459538757801056,0.4253167808055877,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.572509765625,0.9990000128746032,0.7066439390182495,0.454210102558136,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.7719756364822388,0.2947015464305877,0.2828825116157532,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724182128906,0.6761965751647949,0.1960628926753997,0.9004510045051575,285.5724792480469,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0783386230469,285.57257080078125,1.0,0.5455160140991211,1.0,1.0,0.0,1.0,-2.8016467094421387,2.801640272140503,6.3139700614556205e-06,2.165398120880127,0.8896564245223999,0.8896564245223999,0.0,153.1450958251953,144.0,22419.24609375,-0.0,1987.839111328125,1.0,283.1499938964844,284.76806640625,289.9192199707031,291.4150085449219,293.1499938964844,293.1499938964844,283.1499938964844,30304.595703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319493293762207,1.0,0.0,0.0,3.3100340366363525,3.310053825378418,7.310687237804814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.1357421875,0.0,1148.1656494140625,1895.4371337890625,0.0,1871.4306640625,0.8182039260864258,1.0,0.0,3.0,1.0,0.0
12073740,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57586669921875,0.7734705805778503,0.2949009835720062,0.2688313126564026,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758361816406,0.8825730085372925,0.4432627558708191,0.4227761030197143,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757751464844,0.9990000128746032,0.7029286623001099,0.4519496858119964,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57586669921875,0.7716593146324158,0.2928584218025207,0.2811327278614044,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.6754847168922424,0.1944967657327652,0.893305778503418,285.5758361816406,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0666809082031,285.5754699707031,1.0,0.5416714549064636,1.0,1.0,0.0,1.0,-2.7830286026000977,2.783022403717041,6.230964572750963e-06,2.151300430297852,0.8857425451278687,0.8857425451278687,0.0,151.46456909179688,132.0,22132.005859375,-0.0,1950.0438232421875,1.0,283.1499938964844,284.78192138671875,289.894287109375,291.3750915527344,293.1499938964844,293.1499938964844,283.1499938964844,29332.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285915613174438,1.0,0.0,0.0,3.240840196609497,3.240859270095825,7.008233637861849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.9541015625,0.0,1079.524169921875,1895.4371337890625,0.0,1843.2802734375,0.8013573884963989,1.0,0.0,3.0,1.0,0.0
