time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073800,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57586669921875,0.7734705805778503,0.2949009835720062,0.2688313126564026,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758361816406,0.8825730085372925,0.4432627558708191,0.4227761030197143,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757751464844,0.9990000128746032,0.7029286623001099,0.4519496858119964,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57586669921875,0.7716593146324158,0.2928584218025207,0.2811327278614044,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.6754847168922424,0.1944967657327652,0.893305778503418,285.5758361816406,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0666809082031,285.5754699707031,1.0,0.5416714549064636,1.0,1.0,0.0,1.0,-2.7830286026000977,2.783022403717041,6.230964572750963e-06,2.151300430297852,0.8857425451278687,0.8857425451278687,0.0,151.46456909179688,132.0,22132.005859375,-0.0,1950.0438232421875,1.0,283.1499938964844,284.78192138671875,289.894287109375,291.3750915527344,293.1499938964844,293.1499938964844,283.1499938964844,29332.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285915613174438,1.0,0.0,0.0,3.240840196609497,3.240859270095825,7.008233637861849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.9541015625,0.0,1079.524169921875,1895.4371337890625,0.0,1843.2802734375,0.8013573884963989,1.0,0.0,3.0,1.0,0.0
12073860,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.7755581140518188,0.2935273647308349,0.267508715391159,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5764465332031,0.8851476311683655,0.4413996040821075,0.4209348261356354,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.9990000128746032,0.701552152633667,0.4461596012115478,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765075683594,0.7738073468208313,0.2915658354759216,0.2798255980014801,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765686035156,0.6771553754806519,0.1934233903884887,0.8880377411842346,285.5764465332031,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.062255859375,285.5760498046875,1.0,0.5371394753456116,1.0,1.0,0.0,1.0,-2.764370918273926,2.764364719390869,6.147888143459568e-06,2.136965751647949,0.8825750350952148,0.8825750350952148,0.0,148.23260498046875,132.0,21885.5703125,-0.0,1905.323974609375,1.0,283.1499938964844,284.7915344238281,289.87530517578125,291.3427734375,293.1499938964844,293.1499938964844,283.1499938964844,28571.88671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257380485534668,1.0,0.0,0.0,3.185811996459961,3.185830593109131,6.772260121579166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.997802734375,0.0,1026.9478759765625,1895.4371337890625,0.0,1819.48876953125,0.790858805179596,1.0,0.0,3.0,1.0,0.0
12073920,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.777070164680481,0.2928798794746399,0.2668730318546295,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8869697451591492,0.4405155777931213,0.4200485944747925,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57379150390625,0.9990000128746032,0.7012947797775269,0.4425520300865173,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.7753377556800842,0.2909474670886993,0.2791876792907715,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.6784127950668335,0.1929145902395248,0.8854790329933167,285.5738525390625,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.06072998046875,285.57330322265625,1.0,0.5345891118049622,1.0,1.0,0.0,1.0,-2.754366874694824,2.754360675811768,6.103537998569664e-06,2.129263639450073,0.8808980584144592,0.8808980584144592,0.0,146.29603576660156,120.0,21770.349609375,-0.0,1880.6119384765625,1.0,283.1499938964844,284.7925720214844,289.8662414550781,291.32733154296875,293.1499938964844,293.1499938964844,283.1499938964844,28364.673828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242228984832764,1.0,0.0,0.0,3.167490243911743,3.167508602142334,6.694589274047757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.243408203125,0.0,1010.1137084960938,1895.4371337890625,0.0,1806.9053955078125,0.7835683822631836,1.0,0.0,3.0,1.0,0.0
12073980,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.7837018370628357,0.2908732891082763,0.2648501396179199,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.8948462605476379,0.4377461373806,0.4172179102897644,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.9990000128746032,0.7021803259849548,0.4283849000930786,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.7819851636886597,0.288985401391983,0.2771159708499908,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.6840209364891052,0.1913148611783981,0.8772144913673401,285.5693359375,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.05810546875,285.56866455078125,1.0,0.525266170501709,1.0,1.0,0.0,1.0,-2.7190916538238525,2.719085693359375,5.948337275185622e-06,2.102057456970215,0.8750714063644409,0.8750714063644409,0.0,138.9694061279297,123.0,21358.9609375,-0.0,1792.455322265625,1.0,283.1499938964844,284.8021240234375,289.83648681640625,291.2740783691406,293.1499938964844,293.1499938964844,283.1499938964844,27402.9453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185565829277039,1.0,0.0,0.0,3.089783430099488,3.0898008346557617,6.370145797518489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.8017578125,0.0,940.1953735351562,1895.4371337890625,0.0,1760.1617431640625,0.7647935748100281,1.0,0.0,3.0,1.0,0.0
12074040,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.7837018370628357,0.2908732891082763,0.2648501396179199,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.8948462605476379,0.4377461373806,0.4172179102897644,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.9990000128746032,0.7021803259849548,0.4283849000930786,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.7819851636886597,0.288985401391983,0.2771159708499908,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.6840209364891052,0.1913148611783981,0.8772144913673401,285.5693359375,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.05810546875,285.56866455078125,1.0,0.525266170501709,1.0,1.0,0.0,1.0,-2.7190916538238525,2.719085693359375,5.948337275185622e-06,2.102057456970215,0.8750714063644409,0.8750714063644409,0.0,138.9694061279297,123.0,21358.9609375,-0.0,1792.455322265625,1.0,283.1499938964844,284.8021240234375,289.83648681640625,291.2740783691406,293.1499938964844,293.1499938964844,283.1499938964844,27402.9453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185565829277039,1.0,0.0,0.0,3.089783430099488,3.0898008346557617,6.370145797518489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.8017578125,0.0,940.1953735351562,1895.4371337890625,0.0,1760.1617431640625,0.7647935748100281,1.0,0.0,3.0,1.0,0.0
12074100,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7856467366218567,0.2898901402950287,0.2638897597789764,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.8971797227859497,0.4363713562488556,0.4158447980880737,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.9990000128746032,0.7033365368843079,0.4237509667873382,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7839222550392151,0.2879990637302398,0.2761099934577942,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.6855736970901489,0.1905161887407302,0.8732674717903137,285.5703430175781,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05859375,285.5702514648437,1.0,0.5221182703971863,1.0,1.0,0.0,1.0,-2.70475435256958,2.7047486305236816,5.885478003619937e-06,2.0908331871032715,0.8718273043632507,0.8718273043632507,0.0,136.51109313964844,123.0,21157.205078125,-0.0,1759.6170654296875,1.0,283.1499938964844,284.81158447265625,289.8214111328125,291.2460021972656,293.1499938964844,293.1499938964844,283.1499938964844,26785.892578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715252161026001,1.0,0.0,0.0,3.0414810180664062,3.0414981842041016,6.172535336190776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.693115234375,0.0,898.2399291992188,1895.4371337890625,0.0,1733.1361083984375,0.7559108734130859,1.0,0.0,3.0,1.0,0.0
12074160,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.7865471243858337,0.2889133095741272,0.2629714906215668,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.8982968926429749,0.4350014328956604,0.4145125448703766,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.9990000128746032,0.7043712139129639,0.4208666086196899,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.7848045825958252,0.2870073914527893,0.2751337885856628,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.6861762404441833,0.1897134333848953,0.8694644570350647,285.5697021484375,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.0595397949219,285.56951904296875,1.0,0.5196171402931213,1.0,1.0,0.0,1.0,-2.6928369998931885,2.692831039428711,5.833647264807951e-06,2.081582307815552,0.8683220744132996,0.8683220744132996,0.0,134.8881378173828,126.0,20990.291015625,-0.0,1734.485107421875,1.0,283.1499938964844,284.8172302246094,289.8077392578125,291.2212219238281,293.1499938964844,293.1499938964844,283.1499938964844,26443.501953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118452191352844,1.0,0.0,0.0,3.0076191425323486,3.007635593414306,6.035857609276718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.3291015625,0.0,870.1170043945312,1895.4371337890625,0.0,1705.4578857421875,0.745011031627655,1.0,0.0,3.0,1.0,0.0
12074220,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7862496972084045,0.2869546413421631,0.2611871361732483,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.8981078863143921,0.4322583079338074,0.4119024574756622,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.9990000128746032,0.705475926399231,0.4184726178646087,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.784457802772522,0.2850030362606048,0.273215651512146,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57696533203125,0.6854905486106873,0.1881071031093597,0.8620961904525757,285.5770568847656,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.06011962890625,285.5771179199219,1.0,0.5161744356155396,1.0,1.0,0.0,1.0,-2.673514604568481,2.673508882522583,5.750114269176265e-06,2.0665903091430664,0.8607373833656311,0.8607373833656311,0.0,133.21212768554688,129.0,20657.244140625,-0.0,1698.51220703125,1.0,283.1499938964844,284.8389587402344,289.7828369140625,291.1746826171875,293.1499938964844,293.1499938964844,283.1499938964844,25480.7734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050503492355347,1.0,0.0,0.0,2.9210779666900635,2.921093702316284,5.693503908332787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.883056640625,0.0,800.363525390625,1895.4371337890625,0.0,1650.835205078125,0.7242347002029419,1.0,0.0,3.0,1.0,0.0
12074280,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7862496972084045,0.2869546413421631,0.2611871361732483,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.8981078863143921,0.4322583079338074,0.4119024574756622,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.9990000128746032,0.705475926399231,0.4184726178646087,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.784457802772522,0.2850030362606048,0.273215651512146,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57696533203125,0.6854905486106873,0.1881071031093597,0.8620961904525757,285.5770568847656,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.06011962890625,285.5771179199219,1.0,0.5161744356155396,1.0,1.0,0.0,1.0,-2.673514604568481,2.673508882522583,5.750114269176265e-06,2.0665903091430664,0.8607373833656311,0.8607373833656311,0.0,133.21212768554688,129.0,20657.244140625,-0.0,1698.51220703125,1.0,283.1499938964844,284.8389587402344,289.7828369140625,291.1746826171875,293.1499938964844,293.1499938964844,283.1499938964844,25480.7734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050503492355347,1.0,0.0,0.0,2.9210779666900635,2.921093702316284,5.693503908332787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.883056640625,0.0,800.363525390625,1895.4371337890625,0.0,1650.835205078125,0.7242347002029419,1.0,0.0,3.0,1.0,0.0
12074340,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.7838553786277771,0.2849681079387665,0.2594328820705414,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.8955056667327881,0.4294903576374054,0.409326821565628,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.9990000128746032,0.7051687240600586,0.4193823039531708,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.7820154428482056,0.2829693257808685,0.2713231146335602,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892944335937,0.6829281449317932,0.186485469341278,0.8549314737319946,285.5894775390625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0570068359375,285.5897521972656,1.0,0.514247715473175,1.0,1.0,0.0,1.0,-2.658517360687256,2.6585118770599365,5.685705218638759e-06,2.054959535598755,0.8523232936859131,0.8523232936859131,0.0,133.05271911621094,132.0,20339.94921875,-0.0,1676.077880859375,1.0,283.1499938964844,284.865966796875,289.7598876953125,291.1319274902344,293.1499938964844,293.1499938964844,283.1499938964844,24516.4375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987056732177734,1.0,0.0,0.0,2.830228805541992,2.830243825912476,5.344861051526095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.82275390625,0.0,731.442626953125,1895.4371337890625,0.0,1600.5535888671875,0.7024841904640198,1.0,0.0,3.0,1.0,0.0
12074400,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.7838553786277771,0.2849681079387665,0.2594328820705414,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.8955056667327881,0.4294903576374054,0.409326821565628,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.9990000128746032,0.7051687240600586,0.4193823039531708,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.7820154428482056,0.2829693257808685,0.2713231146335602,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892944335937,0.6829281449317932,0.186485469341278,0.8549314737319946,285.5894775390625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0570068359375,285.5897521972656,1.0,0.514247715473175,1.0,1.0,0.0,1.0,-2.658517360687256,2.6585118770599365,5.685705218638759e-06,2.054959535598755,0.8523232936859131,0.8523232936859131,0.0,133.05271911621094,132.0,20339.94921875,-0.0,1676.077880859375,1.0,283.1499938964844,284.865966796875,289.7598876953125,291.1319274902344,293.1499938964844,293.1499938964844,283.1499938964844,24516.4375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987056732177734,1.0,0.0,0.0,2.830228805541992,2.830243825912476,5.344861051526095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.82275390625,0.0,731.442626953125,1895.4371337890625,0.0,1600.5535888671875,0.7024841904640198,1.0,0.0,3.0,1.0,0.0
12074460,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.7800446152687073,0.2829471230506897,0.2576828300952911,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.8912709951400757,0.426687628030777,0.4067561030387878,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60626220703125,0.9990000128746032,0.7035892009735107,0.4225413501262665,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.778168261051178,0.2809074223041534,0.2694399356842041,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059265136719,0.6790925860404968,0.1848375350236892,0.847830593585968,285.6061706542969,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.050537109375,285.6066589355469,1.0,0.5133427977561951,1.0,1.0,0.0,1.0,-2.6463234424591064,2.646317958831787,5.633610271615908e-06,2.045506477355957,0.8430597186088562,0.8430597186088562,0.0,133.9251251220703,135.0,20025.27734375,-0.0,1662.5146484375,1.0,283.1499938964844,284.8977966308594,289.73614501953125,291.0895080566406,293.1499938964844,293.1499938964844,283.1499938964844,23552.134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692941427230835,1.0,0.0,0.0,2.735077142715454,2.735091209411621,4.991516107111238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.808837890625,0.0,663.8025512695312,1895.4371337890625,0.0,1555.4996337890625,0.6797655820846558,1.0,0.0,3.0,1.0,0.0
12074520,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.7800446152687073,0.2829471230506897,0.2576828300952911,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.8912709951400757,0.426687628030777,0.4067561030387878,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60626220703125,0.9990000128746032,0.7035892009735107,0.4225413501262665,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.778168261051178,0.2809074223041534,0.2694399356842041,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059265136719,0.6790925860404968,0.1848375350236892,0.847830593585968,285.6061706542969,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.050537109375,285.6066589355469,1.0,0.5133427977561951,1.0,1.0,0.0,1.0,-2.6463234424591064,2.646317958831787,5.633610271615908e-06,2.045506477355957,0.8430597186088562,0.8430597186088562,0.0,133.9251251220703,135.0,20025.27734375,-0.0,1662.5146484375,1.0,283.1499938964844,284.8977966308594,289.73614501953125,291.0895080566406,293.1499938964844,293.1499938964844,283.1499938964844,23552.134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692941427230835,1.0,0.0,0.0,2.735077142715454,2.735091209411621,4.991516107111238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.808837890625,0.0,663.8025512695312,1895.4371337890625,0.0,1555.4996337890625,0.6797655820846558,1.0,0.0,3.0,1.0,0.0
12074580,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.7753371596336365,0.2808937132358551,0.2559266090393066,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8859935402870178,0.4238485097885132,0.4041759073734283,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268005371094,0.9990000128746032,0.7008459568023682,0.427201509475708,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.7734370827674866,0.2788192629814148,0.2675563395023346,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.6744499802589417,0.1831683069467544,0.8407340049743652,285.6266784667969,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0426025390625,285.6273193359375,1.0,0.5131219625473022,1.0,1.0,0.0,1.0,-2.6359200477600098,2.6359145641326904,5.589363354374655e-06,2.037445545196533,0.8329009413719177,0.8329009413719177,0.0,135.49972534179688,138.0,19703.10546875,-0.0,1654.752197265625,1.0,283.1499938964844,284.9342346191406,289.7091064453125,291.04400634765625,293.1499938964844,293.1499938964844,283.1499938964844,22589.7890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876026391983032,1.0,0.0,0.0,2.635519027709961,2.63553237915039,4.63474322032198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.681640625,0.0,597.8164672851562,1895.4371337890625,0.0,1514.322509765625,0.6560637950897217,1.0,0.0,3.0,1.0,0.0
12074640,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.7753371596336365,0.2808937132358551,0.2559266090393066,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8859935402870178,0.4238485097885132,0.4041759073734283,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268005371094,0.9990000128746032,0.7008459568023682,0.427201509475708,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.7734370827674866,0.2788192629814148,0.2675563395023346,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.6744499802589417,0.1831683069467544,0.8407340049743652,285.6266784667969,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0426025390625,285.6273193359375,1.0,0.5131219625473022,1.0,1.0,0.0,1.0,-2.6359200477600098,2.6359145641326904,5.589363354374655e-06,2.037445545196533,0.8329009413719177,0.8329009413719177,0.0,135.49972534179688,138.0,19703.10546875,-0.0,1654.752197265625,1.0,283.1499938964844,284.9342346191406,289.7091064453125,291.04400634765625,293.1499938964844,293.1499938964844,283.1499938964844,22589.7890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876026391983032,1.0,0.0,0.0,2.635519027709961,2.63553237915039,4.63474322032198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.681640625,0.0,597.8164672851562,1895.4371337890625,0.0,1514.322509765625,0.6560637950897217,1.0,0.0,3.0,1.0,0.0
12074700,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.7727722525596619,0.2798562943935394,0.2550428807735443,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.8831061720848083,0.4224160313606262,0.4028780162334442,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6411437988281,0.9990000128746032,0.6990106701850891,0.4299169182777405,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407470703125,0.7708654403686523,0.2777665853500366,0.2666112780570984,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.640380859375,0.6719503402709961,0.1823354065418243,0.8372116684913635,285.6409606933594,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0390319824219,285.6420288085937,1.0,0.5131943225860596,1.0,1.0,0.0,1.0,-2.631192922592163,2.6311872005462646,5.569316726905527e-06,2.033783435821533,0.8275129795074463,0.8275129795074463,0.0,136.47447204589844,138.0,19525.27734375,-0.0,1652.401611328125,1.0,283.1499938964844,284.95782470703125,289.6937866210937,291.0184936523437,293.1499938964844,293.1499938964844,283.1499938964844,21975.81640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849516034126282,1.0,0.0,0.0,2.576305389404297,2.5763180255889893,4.428819977420062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.06005859375,0.0,560.478515625,1895.4371337890625,0.0,1494.077880859375,0.6447097063064575,1.0,0.0,3.0,1.0,0.0
12074760,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510314941406,0.7701231241226196,0.2788115739822387,0.2541595995426178,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512145996094,0.8801155090332031,0.4209745228290558,0.4015789926052093,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.9990000128746032,0.6969020962715149,0.4328173995018005,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510314941406,0.7682116627693176,0.2767093777656555,0.2656673789024353,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.6693810820579529,0.1815001219511032,0.8337116837501526,285.65118408203125,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.03619384765625,285.6520080566406,1.0,0.5133604407310486,1.0,1.0,0.0,1.0,-2.626715660095215,2.6267099380493164,5.550364221562632e-06,2.030315637588501,0.8218271136283875,0.8218271136283875,0.0,137.5439910888672,141.0,19368.755859375,-0.0,1650.83447265625,1.0,283.1499938964844,284.9755554199219,289.67803955078125,290.99383544921875,293.1499938964844,293.1499938964844,283.1499938964844,21629.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823185086250305,1.0,0.0,0.0,2.531477928161621,2.5314903259277344,4.276038794159831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.026123046875,0.0,533.8643188476562,1895.4371337890625,0.0,1474.106201171875,0.6313697099685669,1.0,0.0,3.0,1.0,0.0
12074820,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.7669745087623596,0.2775978446006775,0.2531313896179199,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.669921875,0.8765522837638855,0.4192954301834106,0.4000660479068756,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67010498046875,0.9990000128746032,0.6941741108894348,0.4363681972026825,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.7650630474090576,0.2754826843738556,0.264572411775589,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.6663367748260498,0.1805265247821808,0.8296496272087097,285.6698913574219,286.50494384765625,292.8960266113281,286.68536376953125,292.897705078125,297.0345153808594,285.6711120605469,1.0,0.5136436820030212,1.0,1.0,0.0,1.0,-2.621731758117676,2.6217260360717773,5.529306690732483e-06,2.0264556407928467,0.8150416016578674,0.8150416016578674,0.0,138.8822479248047,141.0,19156.7421875,-0.0,1649.752197265625,1.0,283.1499938964844,285.0053100585937,289.6581115722656,290.961669921875,293.1499938964844,293.1499938964844,283.1499938964844,20954.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791388988494873,1.0,0.0,0.0,2.462327480316162,2.462339401245117,4.045619448334037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.731201171875,0.0,493.7769775390625,1895.4371337890625,0.0,1450.171630859375,0.6177400946617126,1.0,0.0,3.0,1.0,0.0
12074880,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799011230469,0.7646450400352478,0.2767068445682525,0.2523817718029022,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801147460937,0.8739075064659119,0.4180632531642914,0.3989585340023041,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802673339844,0.9990000128746032,0.6920040249824524,0.4390643835067749,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799011230469,0.762734591960907,0.2745830714702606,0.2637739777565002,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795349121094,0.6640828251838684,0.1798067390918731,0.8266685009002686,285.6800842285156,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.0334777832031,285.6810913085937,1.0,0.513900876045227,1.0,1.0,0.0,1.0,-2.6181981563568115,2.618192672729492,5.514402346307179e-06,2.023719549179077,0.809834361076355,0.809834361076355,0.0,139.9156494140625,129.0,19018.099609375,-0.0,1649.3623046875,1.0,283.1499938964844,285.0222473144531,289.6434020996094,290.93896484375,293.1499938964844,293.1499938964844,283.1499938964844,20669.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767882704734802,1.0,0.0,0.0,2.422892808914185,2.422904253005981,3.9170740251393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.7861328125,0.0,472.3190307617188,1895.4371337890625,0.0,1432.6077880859375,0.6086759567260742,1.0,0.0,3.0,1.0,0.0
12074940,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.7644069194793701,0.2745282351970672,0.2504042685031891,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927490234375,0.8738542199134827,0.41508549451828,0.3961320221424103,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.9990000128746032,0.6874130964279175,0.4360325038433075,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.7624644041061401,0.2723802626132965,0.2616722881793976,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.6634091138839722,0.178022101521492,0.8185549974441528,285.6927490234375,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.03045654296875,285.6929016113281,1.0,0.5093898177146912,1.0,1.0,0.0,1.0,-2.5965254306793213,2.596520185470581,5.423841230367543e-06,2.007143020629883,0.7965130805969238,0.7965130805969238,0.0,137.87266540527344,117.0,18626.15234375,-0.0,1609.8382568359375,1.0,283.1499938964844,285.05096435546875,289.60699462890625,290.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,20234.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711128354072571,1.0,0.0,0.0,2.338965654373169,2.3389763832092285,3.650404778454686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.340576171875,0.0,429.5803833007813,1895.4371337890625,0.0,1390.6676025390625,0.5896576046943665,1.0,0.0,3.0,1.0,0.0
12075000,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.7644069194793701,0.2745282351970672,0.2504042685031891,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927490234375,0.8738542199134827,0.41508549451828,0.3961320221424103,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.9990000128746032,0.6874130964279175,0.4360325038433075,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.7624644041061401,0.2723802626132965,0.2616722881793976,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.6634091138839722,0.178022101521492,0.8185549974441528,285.6927490234375,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.03045654296875,285.6929016113281,1.0,0.5093898177146912,1.0,1.0,0.0,1.0,-2.5965254306793213,2.596520185470581,5.423841230367543e-06,2.007143020629883,0.7965130805969238,0.7965130805969238,0.0,137.87266540527344,117.0,18626.15234375,-0.0,1609.8382568359375,1.0,283.1499938964844,285.05096435546875,289.60699462890625,290.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,20234.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711128354072571,1.0,0.0,0.0,2.338965654373169,2.3389763832092285,3.650404778454686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.340576171875,0.0,429.5803833007813,1895.4371337890625,0.0,1390.6676025390625,0.5896576046943665,1.0,0.0,3.0,1.0,0.0
12075060,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.7669199705123901,0.272843599319458,0.2487934231758117,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8769742250442505,0.4127641320228576,0.3938524723052978,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942749023437,0.9990000128746032,0.6853722929954529,0.4289813637733459,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.7649128437042236,0.2706495821475982,0.2599402964115143,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.6652504205703735,0.176626831293106,0.8117862343788147,285.6943054199219,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.02801513671875,285.6941223144531,1.0,0.5037651658058167,1.0,1.0,0.0,1.0,-2.573169946670532,2.573164463043213,5.326749942469178e-06,1.989109992980957,0.7853697538375854,0.7853697538375854,0.0,134.08274841308594,117.0,18290.44921875,-0.0,1560.9278564453125,1.0,283.1499938964844,285.06561279296875,289.5761413574219,290.8329467773437,293.1499938964844,293.1499938964844,283.1499938964844,20074.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663196682929993,1.0,0.0,0.0,2.2798519134521484,2.279862403869629,3.468220199920325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.52490234375,0.0,401.7970581054688,1895.4371337890625,0.0,1355.772705078125,0.5765148401260376,1.0,0.0,3.0,1.0,0.0
12075120,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.7680980563163757,0.2723061144351959,0.2482708245515823,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.8784074187278748,0.4120206534862518,0.3931126296520233,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.9990000128746032,0.6850132346153259,0.4261202812194824,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.7660635709762573,0.2700940370559692,0.2593744695186615,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.6661705374717712,0.1761843711137771,0.8095847964286804,285.6939392089844,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0272521972656,285.6937255859375,1.0,0.5016816258430481,1.0,1.0,0.0,1.0,-2.564891576766968,2.5648863315582275,5.292533842293778e-06,1.9827109575271609,0.7816630005836487,0.7816630005836487,0.0,132.60142517089844,120.0,18179.25,-0.0,1543.1783447265625,1.0,283.1499938964844,285.0695495605469,289.5658874511719,290.8165588378906,293.1499938964844,293.1499938964844,283.1499938964844,20046.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646754145622253,1.0,0.0,0.0,2.2614617347717285,2.261472225189209,3.4124940384572255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.9482421875,0.0,393.5176086425781,1895.4371337890625,0.0,1343.915283203125,0.5724684000015259,1.0,0.0,3.0,1.0,0.0
12075180,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967468261719,0.7687687277793884,0.2700636982917785,0.2461963295936584,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968078613281,0.8794108629226685,0.4089083671569824,0.3901222050189972,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968688964844,0.9990000128746032,0.6838480830192566,0.4214605689048767,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967468261719,0.7666362524032593,0.267765462398529,0.2571133077144623,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966552734375,0.6662617325782776,0.1743647009134292,0.801047146320343,285.6968078613281,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.024658203125,285.6970520019531,1.0,0.4970106184482574,1.0,1.0,0.0,1.0,-2.5402185916900635,2.5402133464813232,5.1907945817220025e-06,1.963427186012268,0.7653411030769348,0.7653411030769348,0.0,129.82046508789062,123.0,17758.9453125,-0.0,1497.968017578125,1.0,283.1499938964844,285.0902709960937,289.5220031738281,290.7467956542969,293.1499938964844,293.1499938964844,283.1499938964844,20015.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571778655052185,1.0,0.0,0.0,2.184412240982056,2.184422254562378,3.183923240612785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.51171875,0.0,360.5223388671875,1895.4371337890625,0.0,1290.5970458984375,0.5557106137275696,1.0,0.0,3.0,1.0,0.0
12075240,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967468261719,0.7687687277793884,0.2700636982917785,0.2461963295936584,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968078613281,0.8794108629226685,0.4089083671569824,0.3901222050189972,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968688964844,0.9990000128746032,0.6838480830192566,0.4214605689048767,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967468261719,0.7666362524032593,0.267765462398529,0.2571133077144623,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966552734375,0.6662617325782776,0.1743647009134292,0.801047146320343,285.6968078613281,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.024658203125,285.6970520019531,1.0,0.4970106184482574,1.0,1.0,0.0,1.0,-2.5402185916900635,2.5402133464813232,5.1907945817220025e-06,1.963427186012268,0.7653411030769348,0.7653411030769348,0.0,129.82046508789062,123.0,17758.9453125,-0.0,1497.968017578125,1.0,283.1499938964844,285.0902709960937,289.5220031738281,290.7467956542969,293.1499938964844,293.1499938964844,283.1499938964844,20015.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571778655052185,1.0,0.0,0.0,2.184412240982056,2.184422254562378,3.183923240612785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.51171875,0.0,360.5223388671875,1895.4371337890625,0.0,1290.5970458984375,0.5557106137275696,1.0,0.0,3.0,1.0,0.0
12075300,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.7680822014808655,0.2689377963542938,0.2451810836791992,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8787149786949158,0.4073424935340881,0.3886446058750152,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011108398437,0.9990000128746032,0.6830074787139893,0.4208431839942932,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.7658993601799011,0.2665868699550628,0.2559977769851684,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007751464844,0.6654072999954224,0.1734535545110702,0.7969267964363098,285.7010192871094,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.0234680175781,285.7014465332031,1.0,0.4953988790512085,1.0,1.0,0.0,1.0,-2.5301883220672607,2.5301830768585205,5.1497922868293244e-06,1.955623984336853,0.7566595077514648,0.7566595077514648,0.0,129.2258758544922,123.0,17557.99609375,-0.0,1482.117919921875,1.0,283.1499938964844,285.1033020019531,289.5005187988281,290.7126770019531,293.1499938964844,293.1499938964844,283.1499938964844,20037.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532105207443237,1.0,0.0,0.0,2.14483642578125,2.144846200942993,3.069599756599928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.92626953125,0.0,344.5384216308594,1895.4371337890625,0.0,1262.8917236328125,0.5472087264060974,1.0,0.0,3.0,1.0,0.0
12075360,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.7669177055358887,0.2678102552890777,0.2441762685775756,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069396972656,0.8774577975273132,0.4057730138301849,0.387175440788269,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70703125,0.9990000128746032,0.6818987727165222,0.4210239350795746,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.7646818161010742,0.2654002606868744,0.2548869550228119,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70660400390625,0.6641257405281067,0.1725370585918426,0.7928497791290283,285.7069091796875,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.02227783203125,285.70751953125,1.0,0.4941617846488952,1.0,1.0,0.0,1.0,-2.521198034286499,2.521193027496338,5.113184215588262e-06,1.948631167411804,0.7476398348808289,0.7476398348808289,0.0,128.99713134765625,126.0,17359.0234375,-0.0,1469.31005859375,1.0,283.1499938964844,285.1180725097656,289.4793701171875,290.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,20077.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492030024528503,1.0,0.0,0.0,2.1041083335876465,2.1041178703308105,2.9541300250457425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.551025390625,0.0,328.7063903808594,1895.4371337890625,0.0,1235.271484375,0.5385234355926514,1.0,0.0,3.0,1.0,0.0
12075420,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.7635078430175781,0.2655549645423889,0.2421928346157074,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.8736692667007446,0.4026314318180084,0.3842613697052002,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242736816406,0.9990000128746032,0.6788131594657898,0.4232314527034759,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239074707031,0.7611588835716248,0.2630090415477752,0.2526760697364807,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.6605876684188843,0.1706835180521011,0.7847530841827393,285.7240905761719,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0199584960937,285.72509765625,1.0,0.4925541877746582,1.0,1.0,0.0,1.0,-2.505578756332397,2.5055737495422363,5.049904302723007e-06,1.936484932899475,0.728629469871521,0.728629469871521,0.0,129.38619995117188,129.0,16960.71484375,-0.0,1450.5999755859375,1.0,283.1499938964844,285.15350341796875,289.4373779296875,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,20194.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411991715431213,1.0,0.0,0.0,2.018354654312134,2.0183634757995605,2.7182431949768215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.947998046875,0.0,297.24609375,1895.4371337890625,0.0,1181.2359619140625,0.52042156457901,1.0,0.0,3.0,1.0,0.0
12075480,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.7635078430175781,0.2655549645423889,0.2421928346157074,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.8736692667007446,0.4026314318180084,0.3842613697052002,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242736816406,0.9990000128746032,0.6788131594657898,0.4232314527034759,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239074707031,0.7611588835716248,0.2630090415477752,0.2526760697364807,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.6605876684188843,0.1706835180521011,0.7847530841827393,285.7240905761719,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0199584960937,285.72509765625,1.0,0.4925541877746582,1.0,1.0,0.0,1.0,-2.505578756332397,2.5055737495422363,5.049904302723007e-06,1.936484932899475,0.728629469871521,0.728629469871521,0.0,129.38619995117188,129.0,16960.71484375,-0.0,1450.5999755859375,1.0,283.1499938964844,285.15350341796875,289.4373779296875,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,20194.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411991715431213,1.0,0.0,0.0,2.018354654312134,2.0183634757995605,2.7182431949768215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.947998046875,0.0,297.24609375,1895.4371337890625,0.0,1181.2359619140625,0.52042156457901,1.0,0.0,3.0,1.0,0.0
12075540,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.7591221928596497,0.2633230984210968,0.2402507960796356,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494201660156,0.8687094449996948,0.3994999229907989,0.3813820779323578,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.9990000128746032,0.6746054887771606,0.4272314012050628,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.7566424012184143,0.2606036961078644,0.2504783570766449,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.6561504006385803,0.1687996983528137,0.7766634225845337,285.7493896484375,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.01763916015625,285.75079345703125,1.0,0.4917976260185241,1.0,1.0,0.0,1.0,-2.492230176925659,2.492225170135498,4.996147254132666e-06,1.9261070489883425,0.7083789706230164,0.7083789706230164,0.0,130.60794067382812,117.0,16553.9765625,-0.0,1438.536865234375,1.0,283.1499938964844,285.1978454589844,289.3944702148437,290.5452880859375,293.1499938964844,293.1499938964844,283.1499938964844,20332.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332032680511475,1.0,0.0,0.0,1.9259971380233765,1.926005721092224,2.475167946158763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.870361328125,0.0,265.9570617675781,1895.4371337890625,0.0,1128.8006591796875,0.5011745691299438,1.0,0.0,3.0,1.0,0.0
12075600,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.7591221928596497,0.2633230984210968,0.2402507960796356,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494201660156,0.8687094449996948,0.3994999229907989,0.3813820779323578,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.9990000128746032,0.6746054887771606,0.4272314012050628,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.7566424012184143,0.2606036961078644,0.2504783570766449,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.6561504006385803,0.1687996983528137,0.7766634225845337,285.7493896484375,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.01763916015625,285.75079345703125,1.0,0.4917976260185241,1.0,1.0,0.0,1.0,-2.492230176925659,2.492225170135498,4.996147254132666e-06,1.9261070489883425,0.7083789706230164,0.7083789706230164,0.0,130.60794067382812,117.0,16553.9765625,-0.0,1438.536865234375,1.0,283.1499938964844,285.1978454589844,289.3944702148437,290.5452880859375,293.1499938964844,293.1499938964844,283.1499938964844,20332.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332032680511475,1.0,0.0,0.0,1.9259971380233765,1.926005721092224,2.475167946158763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.870361328125,0.0,265.9570617675781,1895.4371337890625,0.0,1128.8006591796875,0.5011745691299438,1.0,0.0,3.0,1.0,0.0
