time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075660,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.7596806883811951,0.2611070871353149,0.2381964921951294,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.8695493936538696,0.3963643610477447,0.3783645629882812,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770690917969,0.9990000128746032,0.6705799102783203,0.4226309359073639,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.7569848299026489,0.2581811547279358,0.2481249123811721,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.6559823155403137,0.1668733060359954,0.7677188515663147,285.7768249511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225036621094,297.01519775390625,285.7780456542969,1.0,0.4863291978836059,1.0,1.0,0.0,1.0,-2.4670515060424805,2.46704649925232,4.895991878584027e-06,1.9067623615264893,0.6868650317192078,0.6868650317192078,0.0,127.869384765625,105.0,16073.1142578125,-0.0,1394.834716796875,1.0,283.1499938964844,285.2462463378906,289.3489685058594,290.47320556640625,293.1499938964844,293.1499938964844,283.1499938964844,20474.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249162554740906,1.0,0.0,0.0,1.8266559839248653,1.8266640901565552,2.226419155704207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.603515625,0.0,235.0708923339844,1895.4371337890625,0.0,1076.14599609375,0.480752021074295,1.0,0.0,3.0,1.0,0.0
12075720,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.7596806883811951,0.2611070871353149,0.2381964921951294,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.8695493936538696,0.3963643610477447,0.3783645629882812,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770690917969,0.9990000128746032,0.6705799102783203,0.4226309359073639,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.7569848299026489,0.2581811547279358,0.2481249123811721,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.6559823155403137,0.1668733060359954,0.7677188515663147,285.7768249511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225036621094,297.01519775390625,285.7780456542969,1.0,0.4863291978836059,1.0,1.0,0.0,1.0,-2.4670515060424805,2.46704649925232,4.895991878584027e-06,1.9067623615264893,0.6868650317192078,0.6868650317192078,0.0,127.869384765625,105.0,16073.1142578125,-0.0,1394.834716796875,1.0,283.1499938964844,285.2462463378906,289.3489685058594,290.47320556640625,293.1499938964844,293.1499938964844,283.1499938964844,20474.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249162554740906,1.0,0.0,0.0,1.8266559839248653,1.8266640901565552,2.226419155704207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.603515625,0.0,235.0708923339844,1895.4371337890625,0.0,1076.14599609375,0.480752021074295,1.0,0.0,3.0,1.0,0.0
12075780,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055725097656,0.7641982436180115,0.2589131593704223,0.2360551804304123,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.8750441074371338,0.3932423889636993,0.3752471208572387,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.9990000128746032,0.6687355041503906,0.411384254693985,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055725097656,0.7612205743789673,0.2557616531848907,0.2456633746623993,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050231933594,0.6592618227005005,0.1649826169013977,0.7583246827125549,285.80584716796875,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01336669921875,285.80731201171875,1.0,0.4778647124767303,1.0,1.0,0.0,1.0,-2.432983636856079,2.432979106903076,4.7617727432225365e-06,1.8803952932357788,0.6640487909317017,0.6640487909317017,0.0,122.16636657714844,108.0,15526.8955078125,-0.0,1328.6639404296875,1.0,283.1499938964844,285.2989501953125,289.29864501953125,290.3920288085937,293.1499938964844,293.1499938964844,283.1499938964844,20602.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154746413230896,1.0,0.0,0.0,1.72027587890625,1.7202833890914917,1.9746475743431802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.32275390625,0.0,204.9632110595703,1895.4371337890625,0.0,1018.3279418945312,0.4592237174510956,1.0,0.0,3.0,1.0,0.0
12075840,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055725097656,0.7641982436180115,0.2589131593704223,0.2360551804304123,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.8750441074371338,0.3932423889636993,0.3752471208572387,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.9990000128746032,0.6687355041503906,0.411384254693985,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055725097656,0.7612205743789673,0.2557616531848907,0.2456633746623993,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050231933594,0.6592618227005005,0.1649826169013977,0.7583246827125549,285.80584716796875,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01336669921875,285.80731201171875,1.0,0.4778647124767303,1.0,1.0,0.0,1.0,-2.432983636856079,2.432979106903076,4.7617727432225365e-06,1.8803952932357788,0.6640487909317017,0.6640487909317017,0.0,122.16636657714844,108.0,15526.8955078125,-0.0,1328.6639404296875,1.0,283.1499938964844,285.2989501953125,289.29864501953125,290.3920288085937,293.1499938964844,293.1499938964844,283.1499938964844,20602.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154746413230896,1.0,0.0,0.0,1.72027587890625,1.7202833890914917,1.9746475743431802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.32275390625,0.0,204.9632110595703,1895.4371337890625,0.0,1018.3279418945312,0.4592237174510956,1.0,0.0,3.0,1.0,0.0
12075900,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.7653849720954895,0.257843554019928,0.2350325584411621,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.8765175342559814,0.3917061388492584,0.373735100030899,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.9990000128746032,0.6685051918029785,0.4076956510543823,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.7622642517089844,0.2545662522315979,0.2444726079702377,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.6599816083908081,0.1640795618295669,0.7539255619049072,285.8242492675781,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0129699707031,285.8263854980469,1.0,0.4749639928340912,1.0,1.0,0.0,1.0,-2.418781042098999,2.418776273727417,4.706093022832647e-06,1.8692469596862795,0.6522108912467957,0.6522108912467957,0.0,120.22298431396484,108.0,15255.2744140625,-0.0,1303.3582763671875,1.0,283.1499938964844,285.3298645019531,289.272216796875,290.34893798828125,293.1499938964844,293.1499938964844,283.1499938964844,20653.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101428866386414,1.0,0.0,0.0,1.664736032485962,1.664743423461914,1.8492012543447345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.66357421875,0.0,190.38487243652344,1895.4371337890625,0.0,986.7328491210938,0.4481284022331238,1.0,0.0,3.0,1.0,0.0
12075960,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.7656821608543396,0.2567903101444244,0.2340507507324218,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482360839844,0.8769400119781494,0.3901942074298858,0.372269332408905,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485717773437,0.9990000128746032,0.6682334542274475,0.4055197536945343,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84765625,0.7624203562736511,0.2533846795558929,0.243318423628807,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467712402344,0.6599440574645996,0.1632014513015747,0.7497772574424744,285.8481140136719,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0128479003906,285.8507080078125,1.0,0.472642570734024,1.0,1.0,0.0,1.0,-2.406853199005127,2.406848430633545,4.65971515950514e-06,1.859948992729187,0.6401544809341431,0.6401544809341431,0.0,118.97210693359376,111.0,14989.7021484375,-0.0,1283.869140625,1.0,283.1499938964844,285.3659362792969,289.24591064453125,290.3059387207031,293.1499938964844,293.1499938964844,283.1499938964844,20688.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044455766677856,1.0,0.0,0.0,1.608002543449402,1.6080095767974854,1.725308891309396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.5029296875,0.0,176.2528839111328,1895.4371337890625,0.0,953.8363647460938,0.4368947446346283,1.0,0.0,3.0,1.0,0.0
12076020,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.7646137475967407,0.2547551095485687,0.2321838736534118,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.875818133354187,0.3872509300708771,0.369453877210617,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.9990000128746032,0.6671905517578125,0.4039762616157532,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.7610738277435303,0.2510717213153839,0.2410986721515655,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.6584386229515076,0.1614957600831985,0.7419492602348328,285.9080810546875,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0131530761719,285.9115295410156,1.0,0.4694164991378784,1.0,1.0,0.0,1.0,-2.387298107147217,2.387293577194214,4.584194357448723e-06,1.844704270362854,0.6154612898826599,0.6154612898826599,0.0,117.73504638671876,114.0,14459.658203125,-0.0,1255.5926513671875,1.0,283.1499938964844,285.4501953125,289.19512939453125,290.2217712402344,293.1499938964844,293.1499938964844,283.1499938964844,20708.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59236079454422,1.0,0.0,0.0,1.492175817489624,1.4921824932098389,1.48570791225211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.992919921875,0.0,149.6932830810547,1895.4371337890625,0.0,887.1555786132812,0.4143072068691253,1.0,0.0,3.0,1.0,0.0
12076080,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.7646137475967407,0.2547551095485687,0.2321838736534118,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.875818133354187,0.3872509300708771,0.369453877210617,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.9990000128746032,0.6671905517578125,0.4039762616157532,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.7610738277435303,0.2510717213153839,0.2410986721515655,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.6584386229515076,0.1614957600831985,0.7419492602348328,285.9080810546875,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0131530761719,285.9115295410156,1.0,0.4694164991378784,1.0,1.0,0.0,1.0,-2.387298107147217,2.387293577194214,4.584194357448723e-06,1.844704270362854,0.6154612898826599,0.6154612898826599,0.0,117.73504638671876,114.0,14459.658203125,-0.0,1255.5926513671875,1.0,283.1499938964844,285.4501953125,289.19512939453125,290.2217712402344,293.1499938964844,293.1499938964844,283.1499938964844,20708.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59236079454422,1.0,0.0,0.0,1.492175817489624,1.4921824932098389,1.48570791225211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.992919921875,0.0,149.6932830810547,1895.4371337890625,0.0,887.1555786132812,0.4143072068691253,1.0,0.0,3.0,1.0,0.0
12076140,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9829406738281,0.7619345188140869,0.2528379261493683,0.2304600924253463,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8727536201477051,0.3844253420829773,0.3667896687984466,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98443603515625,0.9990000128746032,0.6652592420578003,0.4052454531192779,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.7580960988998413,0.248829036951065,0.2389880120754242,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.655512809753418,0.1598423272371292,0.7345811128616333,285.9836730957031,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.013916015625,285.9879455566406,1.0,0.4676321744918823,1.0,1.0,0.0,1.0,-2.3721611499786377,2.3721566200256348,4.526174052443821e-06,1.832901954650879,0.5901409387588501,0.5901409387588501,0.0,117.75837707519533,117.0,13923.87109375,-0.0,1237.9417724609375,1.0,283.1499938964844,285.5496826171875,289.14654541015625,290.13983154296875,293.1499938964844,293.1499938964844,283.1499938964844,20657.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797464847564697,1.0,0.0,0.0,1.375281810760498,1.3752878904342651,1.2620506595339978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.191162109375,0.0,125.84166717529295,1895.4371337890625,0.0,822.2036743164062,0.3920439779758453,1.0,0.0,3.0,1.0,0.0
12076200,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9829406738281,0.7619345188140869,0.2528379261493683,0.2304600924253463,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8727536201477051,0.3844253420829773,0.3667896687984466,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98443603515625,0.9990000128746032,0.6652592420578003,0.4052454531192779,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.7580960988998413,0.248829036951065,0.2389880120754242,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.655512809753418,0.1598423272371292,0.7345811128616333,285.9836730957031,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.013916015625,285.9879455566406,1.0,0.4676321744918823,1.0,1.0,0.0,1.0,-2.3721611499786377,2.3721566200256348,4.526174052443821e-06,1.832901954650879,0.5901409387588501,0.5901409387588501,0.0,117.75837707519533,117.0,13923.87109375,-0.0,1237.9417724609375,1.0,283.1499938964844,285.5496826171875,289.14654541015625,290.13983154296875,293.1499938964844,293.1499938964844,283.1499938964844,20657.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797464847564697,1.0,0.0,0.0,1.375281810760498,1.3752878904342651,1.2620506595339978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.191162109375,0.0,125.84166717529295,1895.4371337890625,0.0,822.2036743164062,0.3920439779758453,1.0,0.0,3.0,1.0,0.0
12076260,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575561523437,0.7588869333267212,0.2513166666030884,0.2291146069765091,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05859375,0.8692038655281067,0.3821510076522827,0.3646664321422577,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.9990000128746032,0.6629534959793091,0.4078132510185241,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575256347656,0.7547810673713684,0.2470008432865142,0.2372905910015106,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558166503906,0.6523467898368835,0.1584890782833099,0.7286660671234131,286.05841064453125,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0148620605469,286.0633239746094,1.0,0.4669299721717834,1.0,1.0,0.0,1.0,-2.361931800842285,2.3619275093078613,4.4871803766000085e-06,1.82492470741272,0.5685233473777771,0.5685233473777771,0.0,118.4588394165039,117.0,13465.58203125,-0.0,1228.8743896484375,1.0,283.1499938964844,285.643798828125,289.1064758300781,290.0716857910156,293.1499938964844,293.1499938964844,283.1499938964844,20561.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688930153846741,1.0,0.0,0.0,1.278205156326294,1.278210997581482,1.090170940187818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.126220703125,0.0,108.1494598388672,1895.4371337890625,0.0,769.963134765625,0.3740231394767761,1.0,0.0,3.0,1.0,0.0
12076320,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0728759765625,0.7582499384880066,0.2510368227958679,0.2288685590028762,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.8684570789337158,0.3817280530929565,0.3642735183238983,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746459960937,0.9990000128746032,0.6624505519866943,0.4084202945232391,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07281494140625,0.754091203212738,0.2466583997011184,0.2369745671749115,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710754394531,0.6516933441162109,0.1582348793745041,0.7275644540786743,286.07373046875,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.0150756835937,286.0787658691406,1.0,0.4668611884117126,1.0,1.0,0.0,1.0,-2.360190153121948,2.3601856231689453,4.4805583456764e-06,1.823566198348999,0.5643789768218994,0.5643789768218994,0.0,118.64684295654295,120.0,13377.3037109375,-0.0,1227.6129150390625,1.0,283.1499938964844,285.6626892089844,289.0988464355469,290.0586853027344,293.1499938964844,293.1499938964844,283.1499938964844,20537.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566798746585846,1.0,0.0,0.0,1.2599624395370483,1.2599681615829468,1.0592748367344029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.587890625,0.0,105.02920532226562,1895.4371337890625,0.0,760.2572021484375,0.3706888854503631,1.0,0.0,3.0,1.0,0.0
12076380,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17584228515625,0.7540002465248108,0.2493660748004913,0.2274100333452224,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17706298828125,0.8634346127510071,0.3791606426239013,0.3619000315666199,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778869628906,0.9990000128746032,0.6588983535766602,0.4128812849521637,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.7494899034500122,0.2445615082979202,0.2350507527589798,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.6473625302314758,0.1566715240478515,0.7208464741706848,286.1768493652344,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0164794921875,286.1825256347656,1.0,0.4668169021606445,1.0,1.0,0.0,1.0,-2.350562572479248,2.350558280944824,4.444045316631673e-06,1.8160563707351685,0.5383367538452148,0.5383367538452148,0.0,120.14004516601562,123.0,12818.564453125,-0.0,1222.482666015625,1.0,283.1499938964844,285.7872009277344,289.0511169433594,289.97711181640625,293.1499938964844,293.1499938964844,283.1499938964844,20361.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534692406654358,1.0,0.0,0.0,1.1486153602600098,1.1486207246780396,8.803243645161275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.92236328125,0.0,87.32760620117188,1895.4371337890625,0.0,701.2119140625,0.3507378995418548,1.0,0.0,3.0,1.0,0.0
12076440,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17584228515625,0.7540002465248108,0.2493660748004913,0.2274100333452224,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17706298828125,0.8634346127510071,0.3791606426239013,0.3619000315666199,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778869628906,0.9990000128746032,0.6588983535766602,0.4128812849521637,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.7494899034500122,0.2445615082979202,0.2350507527589798,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.6473625302314758,0.1566715240478515,0.7208464741706848,286.1768493652344,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0164794921875,286.1825256347656,1.0,0.4668169021606445,1.0,1.0,0.0,1.0,-2.350562572479248,2.350558280944824,4.444045316631673e-06,1.8160563707351685,0.5383367538452148,0.5383367538452148,0.0,120.14004516601562,123.0,12818.564453125,-0.0,1222.482666015625,1.0,283.1499938964844,285.7872009277344,289.0511169433594,289.97711181640625,293.1499938964844,293.1499938964844,283.1499938964844,20361.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534692406654358,1.0,0.0,0.0,1.1486153602600098,1.1486207246780396,8.803243645161275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.92236328125,0.0,87.32760620117188,1895.4371337890625,0.0,701.2119140625,0.3507378995418548,1.0,0.0,3.0,1.0,0.0
12076500,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.231689453125,0.7517621517181396,0.248574897646904,0.2267287671566009,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.8607677817344666,0.3779256343841553,0.360764741897583,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338562011719,0.9990000128746032,0.6568949222564697,0.4154520630836487,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.7470665574073792,0.243546724319458,0.2341233789920807,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2295227050781,0.6450918912887573,0.1559053063392639,0.7175854444503784,286.23272705078125,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0173034667969,286.2387084960937,1.0,0.4670009315013885,1.0,1.0,0.0,1.0,-2.3464365005493164,2.346431970596313,4.428443389770109e-06,1.8128373622894287,0.5252561569213867,0.5252561569213867,0.0,121.05437469482422,123.0,12534.857421875,-0.0,1221.388671875,1.0,283.1499938964844,285.8529968261719,289.0271301269531,289.93603515625,293.1499938964844,293.1499938964844,283.1499938964844,20256.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466210246086121,1.0,0.0,0.0,1.0950385332107544,1.095043659210205,8.001146056813013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.56201171875,0.0,79.6053466796875,1895.4371337890625,0.0,672.6509399414062,0.3414095938205719,1.0,0.0,3.0,1.0,0.0
12076560,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900695800781,0.7494820356369019,0.2478097230195999,0.2260738462209701,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914123535156,0.8580434322357178,0.3767224550247192,0.3596625626087188,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923583984375,0.9990000128746032,0.654768168926239,0.4181926250457763,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900085449219,0.7446033358573914,0.242556020617485,0.2332223057746887,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878112792969,0.642784059047699,0.1551486253738403,0.7143827080726624,286.29119873046875,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.01812744140625,286.29742431640625,1.0,0.4672949910163879,1.0,1.0,0.0,1.0,-2.3426873683929443,2.3426830768585205,4.414291652210522e-06,1.8099123239517207,0.5121572017669678,0.5121572017669678,0.0,122.0567398071289,111.0,12248.5986328125,-0.0,1221.080322265625,1.0,283.1499938964844,285.9207763671875,289.00311279296875,289.894775390625,293.1499938964844,293.1499938964844,283.1499938964844,20143.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396308898925781,1.0,0.0,0.0,1.0431064367294312,1.0431114435195925,7.260235435069262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.206787109375,0.0,72.59492492675781,1895.4371337890625,0.0,644.68798828125,0.3325597643852234,1.0,0.0,3.0,1.0,0.0
12076620,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4059143066406,0.7502384781837463,0.2463337928056717,0.2246770858764648,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071960449219,0.858881950378418,0.3743775486946106,0.3573775589466095,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.9990000128746032,0.6512938737869263,0.4143015146255493,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.7448620796203613,0.2405977100133896,0.2313066720962524,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036865234375,0.6426669955253601,0.1536496132612228,0.7073365449905396,286.4069519042969,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.0198059082031,286.412841796875,1.0,0.4628008902072906,1.0,1.0,0.0,1.0,-2.322839498519897,2.3228349685668945,4.340193754615029e-06,1.7946637868881226,0.4858217537403106,0.4858217537403106,0.0,119.8634033203125,99.0,11632.9794921875,-0.0,1189.7327880859375,1.0,283.1499938964844,286.0552062988281,288.9548034667969,289.8109741210937,293.1499938964844,293.1499938964844,283.1499938964844,19906.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251340866088867,1.0,0.0,0.0,0.9444915652275084,0.9444962739944458,5.9523657114368695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.64794921875,0.0,60.52457427978516,1895.4371337890625,0.0,590.3529663085938,0.3163444399833679,1.0,0.0,3.0,1.0,0.0
12076680,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4059143066406,0.7502384781837463,0.2463337928056717,0.2246770858764648,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071960449219,0.858881950378418,0.3743775486946106,0.3573775589466095,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.9990000128746032,0.6512938737869263,0.4143015146255493,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.7448620796203613,0.2405977100133896,0.2313066720962524,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036865234375,0.6426669955253601,0.1536496132612228,0.7073365449905396,286.4069519042969,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.0198059082031,286.412841796875,1.0,0.4628008902072906,1.0,1.0,0.0,1.0,-2.322839498519897,2.3228349685668945,4.340193754615029e-06,1.7946637868881226,0.4858217537403106,0.4858217537403106,0.0,119.8634033203125,99.0,11632.9794921875,-0.0,1189.7327880859375,1.0,283.1499938964844,286.0552062988281,288.9548034667969,289.8109741210937,293.1499938964844,293.1499938964844,283.1499938964844,19906.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251340866088867,1.0,0.0,0.0,0.9444915652275084,0.9444962739944458,5.9523657114368695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.64794921875,0.0,60.52457427978516,1895.4371337890625,0.0,590.3529663085938,0.3163444399833679,1.0,0.0,3.0,1.0,0.0
12076740,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.518310546875,0.7552271485328674,0.2449347823858261,0.2232435643672943,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51959228515625,0.8646997809410095,0.3721089363098144,0.3550550043582916,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204467773437,0.9990000128746032,0.6501997709274292,0.403290331363678,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182189941406,0.7492018938064575,0.2386784553527832,0.2293148040771484,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160827636719,0.6461433172225952,0.1522366404533386,0.7000632286071777,286.51934814453125,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0221252441406,286.52520751953125,1.0,0.4551097750663757,1.0,1.0,0.0,1.0,-2.293976306915283,2.29397201538086,4.2332708289904986e-06,1.7722936868667605,0.4592392444610595,0.4592392444610595,0.0,114.57386779785156,102.0,10987.6025390625,-0.0,1136.7750244140625,1.0,283.1499938964844,286.1856994628906,288.9051818847656,289.7237548828125,293.1499938964844,293.1499938964844,283.1499938964844,19673.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5095610618591309,1.0,0.0,0.0,0.8530843257904053,0.8530887961387634,4.855985835661159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.60791015625,0.0,50.71361541748047,1895.4371337890625,0.0,537.1378173828125,0.3020824790000915,1.0,0.0,3.0,1.0,0.0
12076800,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.518310546875,0.7552271485328674,0.2449347823858261,0.2232435643672943,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51959228515625,0.8646997809410095,0.3721089363098144,0.3550550043582916,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204467773437,0.9990000128746032,0.6501997709274292,0.403290331363678,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182189941406,0.7492018938064575,0.2386784553527832,0.2293148040771484,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160827636719,0.6461433172225952,0.1522366404533386,0.7000632286071777,286.51934814453125,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0221252441406,286.52520751953125,1.0,0.4551097750663757,1.0,1.0,0.0,1.0,-2.293976306915283,2.29397201538086,4.2332708289904986e-06,1.7722936868667605,0.4592392444610595,0.4592392444610595,0.0,114.57386779785156,102.0,10987.6025390625,-0.0,1136.7750244140625,1.0,283.1499938964844,286.1856994628906,288.9051818847656,289.7237548828125,293.1499938964844,293.1499938964844,283.1499938964844,19673.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5095610618591309,1.0,0.0,0.0,0.8530843257904053,0.8530887961387634,4.855985835661159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.60791015625,0.0,50.71361541748047,1895.4371337890625,0.0,537.1378173828125,0.3020824790000915,1.0,0.0,3.0,1.0,0.0
12076860,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.7575172781944275,0.2436316162347793,0.2219658643007278,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63873291015625,0.8672803044319153,0.3699414432048797,0.3528989255428314,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63970947265625,0.9990000128746032,0.650611400604248,0.3972742855548858,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63720703125,0.7508508563041687,0.2368120700120926,0.2274498492479324,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347961425781,0.6474071145057678,0.1509588658809662,0.6937437057495117,286.6384582519531,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.02545166015625,286.6451721191406,1.0,0.4505527317523956,1.0,1.0,0.0,1.0,-2.2727808952331543,2.2727766036987305,4.155291208007839e-06,1.755661964416504,0.4325765073299408,0.4325765073299408,0.0,111.56900024414062,105.0,10364.9775390625,-0.0,1102.0509033203125,1.0,283.1499938964844,286.3187255859375,288.8521423339844,289.6275329589844,293.1499938964844,293.1499938964844,283.1499938964844,19456.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921335875988006,1.0,0.0,0.0,0.769359290599823,0.769363522529602,3.949588389673409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.58740234375,0.0,42.78676986694336,1895.4371337890625,0.0,483.37353515625,0.2896537482738495,1.0,0.0,3.0,1.0,0.0
12076920,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.7575172781944275,0.2436316162347793,0.2219658643007278,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63873291015625,0.8672803044319153,0.3699414432048797,0.3528989255428314,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63970947265625,0.9990000128746032,0.650611400604248,0.3972742855548858,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63720703125,0.7508508563041687,0.2368120700120926,0.2274498492479324,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347961425781,0.6474071145057678,0.1509588658809662,0.6937437057495117,286.6384582519531,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.02545166015625,286.6451721191406,1.0,0.4505527317523956,1.0,1.0,0.0,1.0,-2.2727808952331543,2.2727766036987305,4.155291208007839e-06,1.755661964416504,0.4325765073299408,0.4325765073299408,0.0,111.56900024414062,105.0,10364.9775390625,-0.0,1102.0509033203125,1.0,283.1499938964844,286.3187255859375,288.8521423339844,289.6275329589844,293.1499938964844,293.1499938964844,283.1499938964844,19456.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921335875988006,1.0,0.0,0.0,0.769359290599823,0.769363522529602,3.949588389673409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.58740234375,0.0,42.78676986694336,1895.4371337890625,0.0,483.37353515625,0.2896537482738495,1.0,0.0,3.0,1.0,0.0
12076980,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7659606933594,0.757390558719635,0.2424204796552658,0.2208353579044342,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674560546875,0.8669683337211609,0.3678731918334961,0.3509031534194946,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.9990000128746032,0.6507353782653809,0.3954532146453857,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658386230469,0.7501018047332764,0.2350067943334579,0.2257037013769149,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632751464844,0.646672785282135,0.1497627049684524,0.688179075717926,286.7671813964844,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0292053222656,286.7742919921875,1.0,0.447965532541275,1.0,1.0,0.0,1.0,-2.258052110671997,2.2580480575561523,4.101637841813499e-06,1.7441518306732178,0.4060330390930176,0.4060330390930176,0.0,110.41927337646484,108.0,9767.970703125,-0.0,1081.86376953125,1.0,283.1499938964844,286.4566955566406,288.7973937988281,289.5274658203125,293.1499938964844,293.1499938964844,283.1499938964844,19263.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720293283462524,1.0,0.0,0.0,0.6937034130096436,0.6937074661254883,3.2110058612033754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.52392578125,0.0,36.4145622253418,1895.4371337890625,0.0,428.150146484375,0.2788804173469543,1.0,0.0,3.0,1.0,0.0
12077040,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7659606933594,0.757390558719635,0.2424204796552658,0.2208353579044342,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674560546875,0.8669683337211609,0.3678731918334961,0.3509031534194946,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.9990000128746032,0.6507353782653809,0.3954532146453857,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658386230469,0.7501018047332764,0.2350067943334579,0.2257037013769149,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632751464844,0.646672785282135,0.1497627049684524,0.688179075717926,286.7671813964844,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0292053222656,286.7742919921875,1.0,0.447965532541275,1.0,1.0,0.0,1.0,-2.258052110671997,2.2580480575561523,4.101637841813499e-06,1.7441518306732178,0.4060330390930176,0.4060330390930176,0.0,110.41927337646484,108.0,9767.970703125,-0.0,1081.86376953125,1.0,283.1499938964844,286.4566955566406,288.7973937988281,289.5274658203125,293.1499938964844,293.1499938964844,283.1499938964844,19263.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720293283462524,1.0,0.0,0.0,0.6937034130096436,0.6937074661254883,3.2110058612033754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.52392578125,0.0,36.4145622253418,1895.4371337890625,0.0,428.150146484375,0.2788804173469543,1.0,0.0,3.0,1.0,0.0
12077100,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321533203125,0.7566880583763123,0.2418448328971862,0.2203142940998077,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.83367919921875,0.8660502433776855,0.3668789863586426,0.3499586582183838,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.834716796875,0.9990000128746032,0.6505441665649414,0.3956430852413177,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.7490987181663513,0.2341254949569702,0.2248695790767669,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.82940673828125,0.6457663774490356,0.1491801589727401,0.6855635046958923,286.8333740234375,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03106689453125,286.8406066894531,1.0,0.4472347497940063,1.0,1.0,0.0,1.0,-2.252374649047852,2.252370357513428,4.081053702975623e-06,1.739714503288269,0.3928209245204925,0.3928209245204925,0.0,110.32317352294922,108.0,9477.357421875,-0.0,1075.474365234375,1.0,283.1499938964844,286.52593994140625,288.7718200683594,289.4793395996094,293.1499938964844,293.1499938964844,283.1499938964844,19178.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612371921539306,1.0,0.0,0.0,0.6588003039360046,0.6588043570518494,2.8960165820990372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2885.33251953125,0.0,33.70927047729492,1895.4371337890625,0.0,401.1907653808594,0.2740343809127807,1.0,0.0,3.0,1.0,0.0
12077160,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.7556522488594055,0.2412860095500946,0.2198177427053451,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.8647372722625732,0.365909606218338,0.3490473330020904,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.9990000128746032,0.6501564979553223,0.3964148163795471,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.7477677464485168,0.2332542240619659,0.2240552008152008,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89630126953125,0.644575834274292,0.148603081703186,0.6830218434333801,286.9003295898437,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.03277587890625,286.9076843261719,1.0,0.446801096200943,1.0,1.0,0.0,1.0,-2.2475779056549072,2.2475738525390625,4.063706455781357e-06,1.7359658479690552,0.379656583070755,0.379656583070755,0.0,110.47966003417967,111.0,9191.189453125,-0.0,1071.00732421875,1.0,283.1499938964844,286.5948791503906,288.7479858398437,289.4332275390625,293.1499938964844,293.1499938964844,283.1499938964844,19097.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501522183418274,1.0,0.0,0.0,0.6256799697875977,0.6256839632987976,2.6121494300923597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2793.936279296875,0.0,31.264284133911133,1895.4371337890625,0.0,375.2508850097656,0.2695212662220001,1.0,0.0,3.0,1.0,0.0
12077220,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346984863281,0.7528172135353088,0.2402120530605316,0.218886137008667,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362548828125,0.8612058758735657,0.3640324771404266,0.3473085761070251,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373840332031,0.9990000128746032,0.6487886309623718,0.3993401527404785,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.7443521618843079,0.2315323650836944,0.2224703729152679,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318603515625,0.6415402293205261,0.1474576443433761,0.6780906319618225,287.03594970703125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0360412597656,287.0434265136719,1.0,0.446641206741333,1.0,1.0,0.0,1.0,-2.2400553226470947,2.24005126953125,4.0365816857956816e-06,1.7300878763198853,0.3535005748271942,0.3535005748271942,0.0,111.39662170410156,114.0,8630.9873046875,-0.0,1066.5948486328125,1.0,283.1499938964844,286.73150634765625,288.705322265625,289.3470458984375,293.1499938964844,293.1499938964844,283.1499938964844,18934.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276119470596313,1.0,0.0,0.0,0.5643646121025085,0.564368486404419,2.125264764174517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.186279296875,0.0,27.017242431640625,1895.4371337890625,0.0,327.30914306640625,0.2615179121494293,1.0,0.0,3.0,1.0,0.0
12077280,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346984863281,0.7528172135353088,0.2402120530605316,0.218886137008667,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362548828125,0.8612058758735657,0.3640324771404266,0.3473085761070251,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373840332031,0.9990000128746032,0.6487886309623718,0.3993401527404785,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.7443521618843079,0.2315323650836944,0.2224703729152679,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318603515625,0.6415402293205261,0.1474576443433761,0.6780906319618225,287.03594970703125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0360412597656,287.0434265136719,1.0,0.446641206741333,1.0,1.0,0.0,1.0,-2.2400553226470947,2.24005126953125,4.0365816857956816e-06,1.7300878763198853,0.3535005748271942,0.3535005748271942,0.0,111.39662170410156,114.0,8630.9873046875,-0.0,1066.5948486328125,1.0,283.1499938964844,286.73150634765625,288.705322265625,289.3470458984375,293.1499938964844,293.1499938964844,283.1499938964844,18934.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276119470596313,1.0,0.0,0.0,0.5643646121025085,0.564368486404419,2.125264764174517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.186279296875,0.0,27.017242431640625,1895.4371337890625,0.0,327.30914306640625,0.2615179121494293,1.0,0.0,3.0,1.0,0.0
12077340,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1703186035156,0.7492760419845581,0.2391845434904098,0.2180201858282089,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.171875,0.8568316102027893,0.3622156679630279,0.3456541001796722,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1730041503906,0.9990000128746032,0.646677553653717,0.4036418497562408,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1701354980469,0.7402331829071045,0.2298243343830108,0.2209242433309555,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1674499511719,0.6378946304321289,0.146313801407814,0.6732835173606873,287.17156982421875,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0390014648437,287.1789855957031,1.0,0.4471897780895233,1.0,1.0,0.0,1.0,-2.2345621585845947,2.23455810546875,4.0168411032937e-06,1.7257988452911377,0.3275896608829498,0.3275896608829498,0.0,112.92632293701172,117.0,8088.7900390625,-0.0,1066.659423828125,1.0,283.1499938964844,286.8646240234375,288.6680603027344,289.26824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18786.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051602780818939,1.0,0.0,0.0,0.5093820691108704,0.5093858242034912,1.7313336542201796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2445.903076171875,0.0,23.50571250915528,1895.4371337890625,0.0,284.8365173339844,0.2547773718833923,1.0,0.0,3.0,1.0,0.0
12077400,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1703186035156,0.7492760419845581,0.2391845434904098,0.2180201858282089,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.171875,0.8568316102027893,0.3622156679630279,0.3456541001796722,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1730041503906,0.9990000128746032,0.646677553653717,0.4036418497562408,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1701354980469,0.7402331829071045,0.2298243343830108,0.2209242433309555,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1674499511719,0.6378946304321289,0.146313801407814,0.6732835173606873,287.17156982421875,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0390014648437,287.1789855957031,1.0,0.4471897780895233,1.0,1.0,0.0,1.0,-2.2345621585845947,2.23455810546875,4.0168411032937e-06,1.7257988452911377,0.3275896608829498,0.3275896608829498,0.0,112.92632293701172,117.0,8088.7900390625,-0.0,1066.659423828125,1.0,283.1499938964844,286.8646240234375,288.6680603027344,289.26824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18786.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051602780818939,1.0,0.0,0.0,0.5093820691108704,0.5093858242034912,1.7313336542201796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2445.903076171875,0.0,23.50571250915528,1895.4371337890625,0.0,284.8365173339844,0.2547773718833923,1.0,0.0,3.0,1.0,0.0
12077460,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935791015625,0.7456339597702026,0.238265722990036,0.2172637283802032,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2951354980469,0.852350115776062,0.3605811893939972,0.3441837430000305,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2962951660156,0.9990000128746032,0.644151508808136,0.4084517657756805,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2933654785156,0.7360499501228333,0.2282510548830032,0.2195172905921936,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906799316406,0.6341983675956726,0.1452515423297882,0.6688966155052185,287.2948303222656,289.22979736328125,290.69854736328125,285.7473449707031,290.70086669921875,297.0413818359375,287.30224609375,1.0,0.4481338560581207,1.0,1.0,0.0,1.0,-2.2307047843933105,2.230700731277466,4.003017693321453e-06,1.722791314125061,0.3039723634719848,0.3039723634719848,0.0,114.72625732421876,117.0,7603.66748046875,-0.0,1069.459228515625,1.0,283.1499938964844,286.98260498046875,288.63751220703125,289.2017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18635.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384937971830368,1.0,0.0,0.0,0.4635133445262909,0.4689966738224029,1.4335668652165625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2301.770263671875,0.0,21.008331298828125,1895.4371337890625,0.0,249.97653198242188,0.2496832460165023,1.0,0.0,3.0,1.0,0.0
