time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077520,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3043518066406,0.7453053593635559,0.2381868511438369,0.2171993255615234,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.305908203125,0.8519465327262878,0.3604408204555511,0.3440578579902649,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.9990000128746032,0.6439080238342285,0.4089001417160034,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3041381835937,0.7356733679771423,0.2281139194965362,0.21939517557621,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.30145263671875,0.6338656544685364,0.1451584547758102,0.668514609336853,287.3056030273437,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04156494140625,287.31304931640625,1.0,0.448231428861618,1.0,1.0,0.0,1.0,-2.230409383773804,2.230405330657959,4.001959950983292e-06,1.722561240196228,0.3019313812255859,0.3019313812255859,0.0,114.89710235595705,105.0,7561.4990234375,-0.0,1069.79833984375,1.0,283.1499938964844,286.9927062988281,288.63507080078125,289.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18614.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832160830497741,1.0,0.0,0.0,0.4596454799175262,0.4671672880649566,1.4097413902902645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2290.401611328125,0.0,20.87259292602539,1895.4371337890625,0.0,247.1236724853516,0.24932362139225,1.0,0.0,3.0,1.0,0.0
12077580,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43341064453125,0.7465214133262634,0.2371989339590072,0.2162562310695648,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.434814453125,0.8531945943832397,0.3586906194686889,0.3423480093479156,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358825683594,0.9990000128746032,0.6415649056434631,0.4050342142581939,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4332275390625,0.7360748648643494,0.2263781428337097,0.2177043557167053,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4307556152344,0.6340903639793396,0.1439719200134277,0.6629406809806824,287.4345397949219,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0434265136719,287.441162109375,1.0,0.4442155063152313,1.0,1.0,0.0,1.0,-2.213867425918579,2.213863611221313,3.943328465538798e-06,1.7098726034164429,0.2765040397644043,0.2765040397644043,0.0,112.87859344482422,93.0,7026.111328125,-0.0,1044.9310302734375,1.0,283.1499938964844,287.1157531738281,288.60711669921875,289.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18336.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623884618282318,1.0,0.0,0.0,0.4137778878211975,0.4663073718547821,1.1424258872239081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2139.2919921875,0.0,20.24678039550781,1895.4371337890625,0.0,213.6522979736328,0.2461710572242736,1.0,0.0,3.0,1.0,0.0
12077640,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43341064453125,0.7465214133262634,0.2371989339590072,0.2162562310695648,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.434814453125,0.8531945943832397,0.3586906194686889,0.3423480093479156,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358825683594,0.9990000128746032,0.6415649056434631,0.4050342142581939,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4332275390625,0.7360748648643494,0.2263781428337097,0.2177043557167053,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4307556152344,0.6340903639793396,0.1439719200134277,0.6629406809806824,287.4345397949219,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0434265136719,287.441162109375,1.0,0.4442155063152313,1.0,1.0,0.0,1.0,-2.213867425918579,2.213863611221313,3.943328465538798e-06,1.7098726034164429,0.2765040397644043,0.2765040397644043,0.0,112.87859344482422,93.0,7026.111328125,-0.0,1044.9310302734375,1.0,283.1499938964844,287.1157531738281,288.60711669921875,289.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18336.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623884618282318,1.0,0.0,0.0,0.4137778878211975,0.4663073718547821,1.1424258872239081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2139.2919921875,0.0,20.24678039550781,1895.4371337890625,0.0,213.6522979736328,0.2461710572242736,1.0,0.0,3.0,1.0,0.0
12077700,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4916381835937,0.7487796545028687,0.2367048114538192,0.2157450765371322,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4929504394531,0.855763852596283,0.3578132092952728,0.3414521813392639,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.493896484375,0.9990000128746032,0.6411582231521606,0.4002593457698822,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.491455078125,0.737842321395874,0.2255040258169174,0.2168083041906356,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891662597656,0.6355524659156799,0.1433804929256439,0.6599313616752625,287.49267578125,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0442199707031,287.49884033203125,1.0,0.4409005343914032,1.0,1.0,0.0,1.0,-2.201754570007324,2.2017505168914795,3.900531737599522e-06,1.700488805770874,0.2637886106967926,0.2637886106967926,0.0,110.6447525024414,93.0,6766.3330078125,-0.0,1024.0953369140625,1.0,283.1499938964844,287.1723022460937,288.59442138671875,289.1005249023437,293.1499938964844,293.1499938964844,283.1499938964844,18246.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502920269966125,1.0,0.0,0.0,0.3930638432502746,0.4704501330852508,1.0309736175884154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2060.188232421875,0.0,20.216766357421875,1895.4371337890625,0.0,194.81753540039065,0.2452192455530166,1.0,0.0,3.0,1.0,0.0
12077760,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5455322265625,0.7519456744194031,0.2362019717693328,0.2152090817689895,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467529296875,0.8593995571136475,0.3569242358207702,0.3405274450778961,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5476379394531,0.9990000128746032,0.6413146257400513,0.3940449357032776,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5453491210937,0.7404628396034241,0.2246230691671371,0.2158859223127365,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.543212890625,0.6377598643302917,0.142793208360672,0.6568385362625122,287.5465087890625,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0448608398437,287.5522155761719,1.0,0.4368864893913269,1.0,1.0,0.0,1.0,-2.187715530395508,2.187711715698242,3.851217570627341e-06,1.6895980834960938,0.2510416209697723,0.2510416209697723,0.0,107.82306671142578,96.0,6514.0517578125,-0.0,999.3348999023438,1.0,283.1499938964844,287.2249450683594,288.5847473144531,289.0708923339844,293.1499938964844,293.1499938964844,283.1499938964844,18191.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.337256908416748,1.0,0.0,0.0,0.373668223619461,0.4739161431789398,9.34780430839055e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1982.7349853515625,0.0,20.199413299560547,1895.4371337890625,0.0,174.72039794921875,0.2444697320461273,1.0,0.0,3.0,1.0,0.0
12077820,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6487121582031,0.7545163035392761,0.2351765483617782,0.2142132073640823,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6499328613281,0.8622371554374695,0.355132520198822,0.3387579321861267,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6507568359375,0.9990000128746032,0.6423516273498535,0.3881011605262756,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6485290527344,0.7420963644981384,0.222855269908905,0.2141322493553161,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6464233398437,0.639105498790741,0.1416419595479965,0.6512290239334106,287.649658203125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0467224121094,287.6554260253906,1.0,0.4326120913028717,1.0,1.0,0.0,1.0,-2.168399810791016,2.168396234512329,3.7836298361071385e-06,1.6744403839111328,0.2255214154720306,0.2255214154720306,0.0,104.98909759521484,99.0,6046.31689453125,-0.0,969.6097412109376,1.0,283.1499938964844,287.3232421875,288.5755615234375,289.02264404296875,293.1499938964844,293.1499938964844,283.1499938964844,18137.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101386427879333,1.0,0.0,0.0,0.3381035923957824,0.4782803952693939,7.866288953550793e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1835.73193359375,0.0,20.131616592407227,1895.4371337890625,0.0,132.444091796875,0.2432823330163955,1.0,0.0,3.0,1.0,0.0
12077880,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6487121582031,0.7545163035392761,0.2351765483617782,0.2142132073640823,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6499328613281,0.8622371554374695,0.355132520198822,0.3387579321861267,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6507568359375,0.9990000128746032,0.6423516273498535,0.3881011605262756,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6485290527344,0.7420963644981384,0.222855269908905,0.2141322493553161,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6464233398437,0.639105498790741,0.1416419595479965,0.6512290239334106,287.649658203125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0467224121094,287.6554260253906,1.0,0.4326120913028717,1.0,1.0,0.0,1.0,-2.168399810791016,2.168396234512329,3.7836298361071385e-06,1.6744403839111328,0.2255214154720306,0.2255214154720306,0.0,104.98909759521484,99.0,6046.31689453125,-0.0,969.6097412109376,1.0,283.1499938964844,287.3232421875,288.5755615234375,289.02264404296875,293.1499938964844,293.1499938964844,283.1499938964844,18137.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101386427879333,1.0,0.0,0.0,0.3381035923957824,0.4782803952693939,7.866288953550793e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1835.73193359375,0.0,20.131616592407227,1895.4371337890625,0.0,132.444091796875,0.2432823330163955,1.0,0.0,3.0,1.0,0.0
12077940,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.7544332146644592,0.0,0.2132447361946106,296.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.8619765639305115,0.0,0.3370328843593597,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.9990000128746032,0.0,0.3864777386188507,297.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.7412020564079285,0.0,0.2124170958995819,297.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.6382836103439331,0.0,0.6458905935287476,287.7504577636719,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.0493469238281,287.75604248046875,0.0,0.0,1.0,1.0,0.0,1.0,-2.154739618301392,2.154735803604126,3.736314056368428e-06,1.6637789011001587,0.0,0.0,0.0,103.98517608642578,60.0,5616.681640625,-0.0,952.5379028320312,0.0,283.1499938964844,287.42059326171875,288.620361328125,289.0089416503906,293.1499938964844,293.1499938964844,278.1499938964844,18114.7578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3061508238315582,0.480540931224823,6.779612871099516e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0292911529541,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.7544332146644592,0.0,0.2132447361946106,296.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.8619765639305115,0.0,0.3370328843593597,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.9990000128746032,0.0,0.3864777386188507,297.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.7412020564079285,0.0,0.2124170958995819,297.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.6382836103439331,0.0,0.6458905935287476,287.7504577636719,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.0493469238281,287.75604248046875,0.0,0.0,1.0,1.0,0.0,1.0,-2.154739618301392,2.154735803604126,3.736314056368428e-06,1.6637789011001587,0.0,0.0,0.0,103.98517608642578,60.0,5616.681640625,-0.0,952.5379028320312,0.0,283.1499938964844,287.42059326171875,288.620361328125,289.0089416503906,293.1499938964844,293.1499938964844,278.1499938964844,18114.7578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3061508238315582,0.480540931224823,6.779612871099516e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0292911529541,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,0.0006716831121593,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.378460168838501,0.0,0.0007073155138641,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.378460168838501,0.0,0.0005224209162406,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,0.0007073145825415,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,0.0033551957458257,287.8269348144531,294.1499938964844,290.307861328125,285.61383056640625,290.3427734375,296.6764221191406,286.5843200683594,0.0,0.0,0.7832673192024231,0.7832673192024231,0.2167326509952545,1.0,-0.0071579236537218,0.0072074108757078,-4.9487134674564e-05,-0.0089982775971293,0.0,0.0,0.0,-0.0376277640461921,60.0,895.4867553710938,-0.0,-3.493282292765798e-06,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,1.658918336033821e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3467914917385205e-15,2.6977270921714827e-15,4.3126935316527406e-21,1.634396437633079e-11,1.6343934886031697e-11,2.885790627841913e-17,0.0,0.0,-0.0,0.0,0.0,9.215750428703852e-26,6.2774558972064535e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,0.0008616463746875,297.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.0013108204584568,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,0.0005220905877649,297.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,0.0008625061600469,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,0.0027662538923323,287.8236083984375,294.1499938964844,290.27227783203125,285.603271484375,290.3397216796875,296.2254943847656,286.0526428222656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0071110911667346,0.0069258701987564,0.0001852209534263,-0.0092493593692779,0.0,0.0,0.0,-0.0378298386931419,60.0,366.1653137207031,-0.0,-3.926927092834376e-06,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8007184481558197e-26,-4.952410214707203e-26,-3.7566364956459976e-29,4.385072197142649e-18,4.381968201894044e-18,3.104008173302308e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,0.0001157306396635,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,0.0001337165303993,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,0.0001199797916342,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,0.0001205835433211,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,0.0005340003990568,287.82086181640625,294.1499938964844,290.2335205078125,285.5920104980469,290.33331298828125,295.599853515625,285.8558044433594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0019218761008232,0.0026546092703938,-0.0007327331695705,-0.0125660691410303,0.0,0.0,0.0,-0.0116698397323489,60.0,139.201416015625,-0.0,-1.0298385433316073e-07,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.971860265720455e-38,5.434326248792129e-38,1.2359924692927364e-38,9.066253327163506e-21,7.321886935034725e-21,1.744366190180389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,9.451365622226147e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,9.982843039324508e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80987548828125,0.0,0.0,7.427186938002706e-05,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.94947404251434e-05,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80810546875,0.0,0.0,0.0004709949716925,287.8196716308594,294.1499938964844,290.1948547363281,285.5809936523437,290.3323059082031,294.9776306152344,285.8132629394531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001007079379633,0.0006350456387735,0.0003720337408594,-0.014149472117424,0.0,0.0,0.0,-0.007607405539602,60.0,52.70685195922852,-0.0,-6.914972061622393e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.041134305343653e-21,-2.586801176451631e-21,-2.4543333308404137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.394980588695034e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,9.89365580608137e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,7.307920895982534e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,9.893334936350584e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,0.0004692880902439,287.81842041015625,294.1499938964844,290.15625,285.5702209472656,290.3309020996094,294.4216613769531,285.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011130943894,2.843465018997904e-08,0.0010010846890509,-0.014761016704142,0.0,0.0,0.0,-0.0077855871059,60.0,20.955860137939453,-0.0,-6.834160615198925e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.134872286439237e-21,-2.5680534994531574e-21,-2.566818988934472e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,9.39390665735118e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,9.892256639432162e-05,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80816650390625,0.0,0.0,7.306405314011499e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,9.892234083963558e-05,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,0.0004692444927059,287.8170471191406,294.1499938964844,290.11773681640625,285.5596618652344,290.32916259765625,293.9261474609375,285.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.450529098510742,-0.0,-6.832598842265726e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135744299594756e-21,-2.5678780063007383e-21,-2.5678662932940176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,9.392803622176872e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.891091758618133e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,7.305540202651173e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.891072113532572e-05,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,0.0004691894864663,287.81402587890625,294.1499938964844,290.0409240722656,285.53924560546875,290.3247375488281,293.0888977050781,285.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.662887811660767,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135752377530426e-21,-2.567876188765213e-21,-2.567876188765213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,9.392803622176872e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.891091758618133e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,7.305540202651173e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.891072113532572e-05,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,0.0004691894864663,287.81402587890625,294.1499938964844,290.0409240722656,285.53924560546875,290.3247375488281,293.0888977050781,285.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.662887811660767,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135752377530426e-21,-2.567876188765213e-21,-2.567876188765213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,9.391803905600682e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,9.89003892755136e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,7.304762402782217e-05,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,9.8900192824658e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,0.0004691395442932,287.8105773925781,294.1499938964844,289.9643859863281,285.51959228515625,290.31903076171875,292.41876220703125,286.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.873149871826172,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,9.391803905600682e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,9.89003892755136e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,7.304762402782217e-05,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,9.8900192824658e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,0.0004691395442932,287.8105773925781,294.1499938964844,289.9643859863281,285.51959228515625,290.31903076171875,292.41876220703125,286.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.873149871826172,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,9.390938066644594e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.889127250062302e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,7.304088649107143e-05,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,9.889108332572504e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,0.0004690962960012,287.8067932128906,294.1499938964844,289.88818359375,285.5007019042969,290.31207275390625,291.8786315917969,286.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.684532165527344,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,9.390938066644594e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.889127250062302e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,7.304088649107143e-05,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,9.889108332572504e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,0.0004690962960012,287.8067932128906,294.1499938964844,289.88818359375,285.5007019042969,290.31207275390625,291.8786315917969,286.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.684532165527344,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,9.390241029905157e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,9.88839310593903e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,7.303546590264887e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,9.888374188449234e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,0.0004690614878199,287.8026428222656,294.1499938964844,289.8122863769531,285.482421875,290.3038635253906,291.4397277832031,286.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5752713680267334,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,9.390241029905157e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,9.88839310593903e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,7.303546590264887e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,9.888374188449234e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,0.0004690614878199,287.8026428222656,294.1499938964844,289.8122863769531,285.482421875,290.3038635253906,291.4397277832031,286.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5752713680267334,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,9.38996599870734e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,9.888102795230223e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,7.303331949515268e-05,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.888084605336188e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,0.000469047750812,287.80047607421875,294.1499938964844,289.7744445800781,285.4734802246094,290.29931640625,291.2510986328125,286.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.526789903640747,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,9.389744809595868e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.887869964586572e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,7.303160236915573e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,9.887851047096774e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,0.0004690367204602,287.7982177734375,294.1499938964844,289.7366638183594,285.4646911621094,290.29449462890625,291.079833984375,286.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.479980230331421,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.389477054355666e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,9.88758765743114e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,7.302951416932046e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,9.887569467537104e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,0.0004690233326982,287.79351806640625,294.1499938964844,289.661376953125,285.44744873046875,290.283935546875,290.781494140625,286.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.389611005783081,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.389477054355666e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,9.88758765743114e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,7.302951416932046e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,9.887569467537104e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,0.0004690233326982,287.79351806640625,294.1499938964844,289.661376953125,285.44744873046875,290.283935546875,290.781494140625,286.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.389611005783081,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.0,0.0,9.389462502440438e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,9.88757165032439e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,7.302939775399864e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,9.887554188026117e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,0.0004690226051025,287.7885437011719,294.1499938964844,289.5863647460937,285.4306030273437,290.272216796875,290.5315246582031,286.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.3026914596557617,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.0,0.0,9.389462502440438e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,9.88757165032439e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,7.302939775399864e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,9.887554188026117e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,0.0004690226051025,287.7885437011719,294.1499938964844,289.5863647460937,285.4306030273437,290.272216796875,290.5315246582031,286.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.3026914596557617,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,9.38972007133998e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.887843043543398e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,7.303139864234254e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847595214844,0.0,0.0,9.887825581245124e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,0.0004690354980994,287.7833557128906,294.1499938964844,289.5116577148437,285.4140930175781,290.2593994140625,290.3192443847656,286.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.21877384185791,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,9.38972007133998e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.887843043543398e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,7.303139864234254e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847595214844,0.0,0.0,9.887825581245124e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,0.0004690354980994,287.7833557128906,294.1499938964844,289.5116577148437,285.4140930175781,290.2593994140625,290.3192443847656,286.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.21877384185791,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,9.390265768161044e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,9.888417116599156e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811889648437,0.0,0.0,7.30356405256316e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,9.888399654300883e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,0.0004690627392847,287.7779541015625,294.1499938964844,289.4372863769531,285.3978271484375,290.2454833984375,290.13653564453125,286.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1375932693481445,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,9.390265768161044e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,9.888417116599156e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811889648437,0.0,0.0,7.30356405256316e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,9.888399654300883e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,0.0004690627392847,287.7779541015625,294.1499938964844,289.4372863769531,285.3978271484375,290.2454833984375,290.13653564453125,286.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1375932693481445,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,9.39064848353155e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,9.888820932246745e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,7.303861639229581e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,9.88880346994847e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,0.0004690818896051,287.77520751953125,294.1499938964844,289.4001770019531,285.3897705078125,290.2381286621094,290.0542297363281,286.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.097960948944092,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.391106141265482e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,9.889302600640804e-05,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,7.304217433556914e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,9.88928513834253e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,0.0004691047652158,287.7723693847656,294.1499938964844,289.3631896972656,285.3817443847656,290.2304992675781,289.97705078125,286.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0589303970336914,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729797363281,0.0,0.0,9.392246283823624e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.890502406051382e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731018066406,0.0,0.0,7.305103645194322e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.89048567134887e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,0.0004691616923082,287.7666320800781,294.1499938964844,289.2893981933594,285.3657531738281,290.2144470214844,289.835693359375,286.4638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9825800657272337,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
