time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079680,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729797363281,0.0,0.0,9.392246283823624e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.890502406051382e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731018066406,0.0,0.0,7.305103645194322e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.89048567134887e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,0.0004691616923082,287.7666320800781,294.1499938964844,289.2893981933594,285.3657531738281,290.2144470214844,289.835693359375,286.4638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9825800657272337,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,9.39368037506938e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,9.892012894852088e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,7.306219049496576e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,9.891996160149574e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,0.0004692333459388,287.7607116699219,294.1499938964844,289.2159118652344,285.3498229980469,290.1973876953125,289.7087097167969,286.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.9083722829818728,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,9.39368037506938e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,9.892012894852088e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,7.306219049496576e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,9.891996160149574e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,0.0004692333459388,287.7607116699219,294.1499938964844,289.2159118652344,285.3498229980469,290.1973876953125,289.7087097167969,286.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.9083722829818728,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.39539895625785e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.893822425510734e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,7.307555642910302e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,9.893805690808222e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,0.0004693192022386,287.754638671875,294.1499938964844,289.1427307128906,285.3338623046875,290.1793518066406,289.5929870605469,286.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.836146235466004,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.39539895625785e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.893822425510734e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,7.307555642910302e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,9.893805690808222e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,0.0004693192022386,287.754638671875,294.1499938964844,289.1427307128906,285.3338623046875,290.1793518066406,289.5929870605469,286.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.836146235466004,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,9.397385292686522e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606201171875,0.0,0.0,9.895914263324812e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,7.309100328711793e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,9.8958975286223e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,0.0004694184463005,287.7484436035156,294.1499938964844,289.0698547363281,285.3177795410156,290.1603088378906,289.4861755371094,286.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.765756607055664,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,9.397385292686522e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606201171875,0.0,0.0,9.895914263324812e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,7.309100328711793e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,9.8958975286223e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,0.0004694184463005,287.7484436035156,294.1499938964844,289.0698547363281,285.3177795410156,290.1603088378906,289.4861755371094,286.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.765756607055664,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.39847232075408e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,9.897058771457524e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,7.3099450673908e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.89704203675501e-05,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,0.0004694727249443,287.74530029296875,294.1499938964844,289.03350830078125,285.3096923828125,290.1504211425781,289.4355163574219,286.5703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.731207251548767,-0.0,-6.83888572439173e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.399616828886792e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,9.898263670038432e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,7.310834917007014e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,9.89824693533592e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,0.0004695298848673,287.7421569824219,294.1499938964844,288.9972839355469,285.3015441894531,290.14031982421875,289.3863830566406,286.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.697068691253662,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,9.40206227824092e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,9.900838631438091e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,7.312737579923123e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,9.90082262433134e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.0,0.0,0.0004696520627476,287.7357482910156,294.1499938964844,288.92498779296875,285.2850646972656,290.119384765625,289.29217529296875,286.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6299625635147097,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,9.40206227824092e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,9.900838631438091e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,7.312737579923123e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,9.90082262433134e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.0,0.0,0.0004696520627476,287.7357482910156,294.1499938964844,288.92498779296875,285.2850646972656,290.119384765625,289.29217529296875,286.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6299625635147097,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,9.40467871259898e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.903594036586584e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,7.314771937672049e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.903578029479831e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,0.0004697827680502,287.729248046875,294.1499938964844,288.85302734375,285.268310546875,290.0975341796875,289.2023620605469,286.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5643234252929688,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,9.40467871259898e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.903594036586584e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,7.314771937672049e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.903578029479831e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,0.0004697827680502,287.729248046875,294.1499938964844,288.85302734375,285.268310546875,290.0975341796875,289.2023620605469,286.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5643234252929688,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,9.407383186044171e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,9.906441846396774e-05,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,7.316875417018309e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.906425839290024e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,0.0004699178680311,287.7226867675781,294.1499938964844,288.7813720703125,285.2511901855469,290.0747985839844,289.1160583496094,286.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.500048041343689,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,9.407383186044171e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,9.906441846396774e-05,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,7.316875417018309e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.906425839290024e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,0.0004699178680311,287.7226867675781,294.1499938964844,288.7813720703125,285.2511901855469,290.0747985839844,289.1160583496094,286.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.500048041343689,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.41008547670208e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,9.90928674582392e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,7.318976713577285e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,9.90927146631293e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,0.0004700528515968,287.7160339355469,294.1499938964844,288.7099914550781,285.2336120605469,290.0512084960937,289.0326232910156,286.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4370297193527222,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.41008547670208e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,9.90928674582392e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,7.318976713577285e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,9.90927146631293e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,0.0004700528515968,287.7160339355469,294.1499938964844,288.7099914550781,285.2336120605469,290.0512084960937,289.0326232910156,286.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4370297193527222,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,9.411406790604816e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,9.910678636515512e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,7.320004078792408e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,9.910663357004525e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,0.0004701188590843,287.7126770019531,294.1499938964844,288.6744384765625,285.22467041015625,290.0390625,288.9917907714844,286.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.4059624671936035,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,9.412693907506764e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,9.912033419823274e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,7.32100525056012e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,9.912018140312284e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300109863281,0.0,0.0,0.0004701831494458,287.7093200683594,294.1499938964844,288.6389465332031,285.215576171875,290.0267333984375,288.9515075683594,286.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3751769065856934,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,9.415121166966856e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.914589463733137e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,7.322892633965239e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.0,0.0,9.914574911817908e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,0.0004703043960034,287.7025451660156,294.1499938964844,288.56817626953125,285.1969909667969,290.0014343261719,288.8722839355469,286.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3144057989120483,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,9.415121166966856e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.914589463733137e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,7.322892633965239e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.0,0.0,9.914574911817908e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,0.0004703043960034,287.7025451660156,294.1499938964844,288.56817626953125,285.1969909667969,290.0014343261719,288.8722839355469,286.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3144057989120483,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.417282126378268e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,9.916864655679092e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,7.324573380174115e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,9.916850103763863e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,0.0004704123421106,287.6957397460937,294.1499938964844,288.49774169921875,285.17779541015625,289.975341796875,288.794677734375,286.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2546430826187134,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.417282126378268e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,9.916864655679092e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,7.324573380174115e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,9.916850103763863e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,0.0004704123421106,287.6957397460937,294.1499938964844,288.49774169921875,285.17779541015625,289.975341796875,288.794677734375,286.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2546430826187134,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.41909456741996e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166748046875,0.0,0.0,9.918773866957054e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,7.325982733163983e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,9.918759315041824e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,0.000470502913231,287.6889038085937,294.1499938964844,288.4275817871094,285.1579284667969,289.94842529296875,288.7184143066406,286.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1958215236663818,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.41909456741996e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166748046875,0.0,0.0,9.918773866957054e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,7.325982733163983e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,9.918759315041824e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,0.000470502913231,287.6889038085937,294.1499938964844,288.4275817871094,285.1579284667969,289.94842529296875,288.7184143066406,286.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1958215236663818,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.420483547728507e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,9.920235606841744e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,7.327062485273927e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,9.920221054926516e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,0.000470572267659,287.6820373535156,294.1499938964844,288.35772705078125,285.1373291015625,289.9207458496094,288.64337158203125,286.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.137869954109192,-0.0,-6.870754276633306e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.420483547728507e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,9.920235606841744e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,7.327062485273927e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,9.920221054926516e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,0.000470572267659,287.6820373535156,294.1499938964844,288.35772705078125,285.1373291015625,289.9207458496094,288.64337158203125,286.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.137869954109192,-0.0,-6.870754276633306e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70831298828125,0.0,0.0,9.420996502740309e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.920775482896715e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,7.327461207751185e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,9.920760930981488e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,0.0004705978790298,287.6785888671875,294.1499938964844,288.3229064941406,285.1267395019531,289.9066467285156,288.60626220703125,286.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1092076301574707,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,9.42137703532353e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,9.921176388161256e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,7.327757339226082e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.921161836246029e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045288085937,0.0,0.0,0.0004706169129349,287.6751403808594,294.1499938964844,288.2881774902344,285.115966796875,289.892333984375,288.56939697265625,286.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0807448625564575,-0.0,-6.872036806271353e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,9.4217095465865e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,9.92152708931826e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,7.328015635721385e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,9.921512537403032e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0004706335312221,287.668212890625,294.1499938964844,288.21893310546875,285.09375,289.8631896972656,288.4963684082031,286.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363192945718,0.0,0.0,0.0,-0.0079509634524583,60.0,1.024392008781433,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,9.4217095465865e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,9.92152708931826e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,7.328015635721385e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,9.921512537403032e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0004706335312221,287.668212890625,294.1499938964844,288.21893310546875,285.09375,289.8631896972656,288.4963684082031,286.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363192945718,0.0,0.0,0.0,-0.0079509634524583,60.0,1.024392008781433,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.42142360145226e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.921225137077272e-05,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,7.327792991418391e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.921211312757804e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,0.0004706192412413,287.6612854003906,294.1499938964844,288.1499938964844,285.0706481933594,289.8333435058594,288.4242553710937,286.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326456691851945e-09,0.0010039479238912,-0.0156265348196029,0.0,0.0,0.0,-0.00794911198318,60.0,0.9687707424163818,-0.0,-6.87206593852352e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.42142360145226e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.921225137077272e-05,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,7.327792991418391e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.921211312757804e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,0.0004706192412413,287.6612854003906,294.1499938964844,288.1499938964844,285.0706481933594,289.8333435058594,288.4242553710937,286.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326456691851945e-09,0.0010039479238912,-0.0156265348196029,0.0,0.0,0.0,-0.00794911198318,60.0,0.9687707424163818,-0.0,-6.87206593852352e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,9.419758862350136e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.919471631292254e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69000244140625,0.0,0.0,7.326497870963067e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,9.919457806972788e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,0.0004705360915977,287.65435791015625,294.1499938964844,288.08233642578125,285.046142578125,289.80279541015625,288.3531188964844,286.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9140725135803224,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,9.419758862350136e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.919471631292254e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69000244140625,0.0,0.0,7.326497870963067e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,9.919457806972788e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,0.0004705360915977,287.65435791015625,294.1499938964844,288.08233642578125,285.046142578125,289.80279541015625,288.3531188964844,286.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9140725135803224,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,9.416020475327969e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.91553461062722e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,7.323589670704678e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.915521513903514e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0004703493323177,287.6474304199219,294.1499938964844,288.01678466796875,285.0198974609375,289.7716064453125,288.2834167480469,286.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8609515428543091,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,9.416020475327969e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.91553461062722e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,7.323589670704678e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.915521513903514e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0004703493323177,287.6474304199219,294.1499938964844,288.01678466796875,285.0198974609375,289.7716064453125,288.2834167480469,286.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8609515428543091,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,9.413403313374148e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,9.912779205478728e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,7.32155458535999e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,9.91276538115926e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,0.0004702186270151,287.6439514160156,294.1499938964844,287.9847717285156,285.0061340332031,289.7557983398437,288.2492370605469,286.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115178975533e-09,0.0010030900593847,-0.0153636876493692,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8350397348403931,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,9.410310303792356e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.909521759254858e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,7.31914842617698e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,9.909508662531152e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0004700641147792,287.6405029296875,294.1499938964844,287.9532165527344,284.99200439453125,289.7398681640625,288.215576171875,286.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625236660242,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8095506429672241,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
