time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082020,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.402778232470156e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,9.901590237859637e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,7.313290552701801e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.901577141135932e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,0.0004696879186667,287.6335754394531,294.1499938964844,287.8914794921875,284.962646484375,289.70758056640625,288.1498107910156,286.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.0934945977919605e-09,0.0010019560577347,-0.0150162782520055,0.0,0.0,0.0,-0.0078336233273148,60.0,0.7598001956939697,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.402778232470156e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,9.901590237859637e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,7.313290552701801e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.901577141135932e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,0.0004696879186667,287.6335754394531,294.1499938964844,287.8914794921875,284.962646484375,289.70758056640625,288.1498107910156,286.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.0934945977919605e-09,0.0010019560577347,-0.0150162782520055,0.0,0.0,0.0,-0.0078336233273148,60.0,0.7598001956939697,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,9.393608343089e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,9.891933586914092e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,7.306157931452617e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,9.891920490190388e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,0.0004692298243753,287.6266784667969,294.1499938964844,287.8314514160156,284.9319763183594,289.6748046875,288.08624267578125,286.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979074568784881e-09,0.0010009777033701,-0.0147165423259139,0.0,0.0,0.0,-0.0077769006602466,60.0,0.7116130590438843,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,9.393608343089e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,9.891933586914092e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,7.306157931452617e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,9.891920490190388e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,0.0004692298243753,287.6266784667969,294.1499938964844,287.8314514160156,284.9319763183594,289.6748046875,288.08624267578125,286.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979074568784881e-09,0.0010009777033701,-0.0147165423259139,0.0,0.0,0.0,-0.0077769006602466,60.0,0.7116130590438843,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,9.383004362462088e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,9.880767174763604e-05,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6633605957031,0.0,0.0,7.297909905901179e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,9.8807540780399e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0004687001637648,287.61981201171875,294.1499938964844,287.77294921875,284.9000549316406,289.6416320800781,288.02496337890625,286.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846797712649732e-09,0.0009998466121032,-0.0143700232729315,0.0,0.0,0.0,-0.0077113257721066,60.0,0.6648966073989868,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,9.383004362462088e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,9.880767174763604e-05,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6633605957031,0.0,0.0,7.297909905901179e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,9.8807540780399e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0004687001637648,287.61981201171875,294.1499938964844,287.77294921875,284.9000549316406,289.6416320800781,288.02496337890625,286.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846797712649732e-09,0.0009998466121032,-0.0143700232729315,0.0,0.0,0.0,-0.0077113257721066,60.0,0.6648966073989868,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65789794921875,0.0,0.0,9.371187479700892e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,9.868323104456068e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,7.288718916242942e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,9.868310007732362e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,0.0004681098798755,287.61297607421875,294.1499938964844,287.7158203125,284.8670349121094,289.6080322265625,287.9659118652344,286.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403615722076e-09,0.0009985862998291,-0.0139838969334959,0.0,0.0,0.0,-0.0076382560655474,60.0,0.6195562481880188,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65789794921875,0.0,0.0,9.371187479700892e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,9.868323104456068e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,7.288718916242942e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,9.868310007732362e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,0.0004681098798755,287.61297607421875,294.1499938964844,287.7158203125,284.8670349121094,289.6080322265625,287.9659118652344,286.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403615722076e-09,0.0009985862998291,-0.0139838969334959,0.0,0.0,0.0,-0.0076382560655474,60.0,0.6195562481880188,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,9.36489159357734e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,9.861693251878025e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,7.283822196768597e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,9.86168088275008e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,0.0004677954129874,287.60955810546875,294.1499938964844,287.687744140625,284.85015869140625,289.591064453125,287.9372253417969,286.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.6208873111529564e-09,0.0009979149326682,-0.0137782068923115,0.0,0.0,0.0,-0.0075993323698639,60.0,0.597385823726654,-0.0,-6.789707640564302e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,9.358375245938078e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,9.854830568656324e-05,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,7.278753037098795e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,9.85481819952838e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,0.0004674698866438,287.60614013671875,294.1499938964844,287.65997314453125,284.83306884765625,289.5740661621094,287.9090576171875,286.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539614100769086e-09,0.0009972199331969,-0.0135652925819158,0.0,0.0,0.0,-0.0075590419583022,60.0,0.5755171775817871,-0.0,-6.780253158922278e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.34478739509359e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,9.840522398008034e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,7.268185436259955e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,9.84051002888009e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,0.0004667911562137,287.599365234375,294.1499938964844,287.605224609375,284.7981872558594,289.5397644042969,287.85418701171875,286.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169642304745e-09,0.0009957710281014,-0.0131213841959834,0.0,0.0,0.0,-0.0074750408530235,60.0,0.532619833946228,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.34478739509359e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,9.840522398008034e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,7.268185436259955e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,9.84051002888009e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,0.0004667911562137,287.599365234375,294.1499938964844,287.605224609375,284.7981872558594,289.5397644042969,287.85418701171875,286.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169642304745e-09,0.0009957710281014,-0.0131213841959834,0.0,0.0,0.0,-0.0074750408530235,60.0,0.532619833946228,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.330627653980628e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,9.825611050473526e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,7.257171819219366e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,9.825598681345582e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,0.0004660838458221,287.5926208496094,294.1499938964844,287.5514221191406,284.7626037597656,289.5051574707031,287.80126953125,286.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1935931111302125e-09,0.0009942611213773,-0.012658785097301,0.0,0.0,0.0,-0.0073875039815902,60.0,0.4908104538917541,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.330627653980628e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,9.825611050473526e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,7.257171819219366e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,9.825598681345582e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,0.0004660838458221,287.5926208496094,294.1499938964844,287.5514221191406,284.7626037597656,289.5051574707031,287.80126953125,286.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1935931111302125e-09,0.0009942611213773,-0.012658785097301,0.0,0.0,0.0,-0.0073875039815902,60.0,0.4908104538917541,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.316084469901398e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.810296614887191e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,7.245859887916595e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.810284245759247e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,0.0004653574142139,287.5859069824219,294.1499938964844,287.4984130859375,284.7263488769531,289.4703063964844,287.75018310546875,286.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122461736634705e-09,0.0009927104692906,-0.0121836801990866,0.0,0.0,0.0,-0.00729760248214,60.0,0.449971854686737,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.316084469901398e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.810296614887191e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,7.245859887916595e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.810284245759247e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,0.0004653574142139,287.5859069824219,294.1499938964844,287.4984130859375,284.7263488769531,289.4703063964844,287.75018310546875,286.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122461736634705e-09,0.0009927104692906,-0.0121836801990866,0.0,0.0,0.0,-0.00729760248214,60.0,0.449971854686737,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,9.301330283051357e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,9.794758807402104e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,7.234384247567505e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,9.79474716586992e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,0.0004646203888114,287.5792541503906,294.1499938964844,287.4460754394531,284.6895446777344,289.4351501464844,287.7007751464844,286.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265343093108e-09,0.0009911371162161,-0.0117016667500138,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4099943339824676,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,9.301330283051357e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,9.794758807402104e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,7.234384247567505e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,9.79474716586992e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,0.0004646203888114,287.5792541503906,294.1499938964844,287.4460754394531,284.6895446777344,289.4351501464844,287.7007751464844,286.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265343093108e-09,0.0009911371162161,-0.0117016667500138,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4099943339824676,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,9.293919720221312e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,9.786956070456654e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,7.22862096154131e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,9.786944428924472e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,0.0004642502462957,287.575927734375,294.1499938964844,287.42010498046875,284.6709899902344,289.4175109863281,287.6766662597656,286.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3903084993362427,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,9.28651643334888e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,9.779159881873056e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,7.222862041089684e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.779147512745112e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,0.000463880423922,287.5726318359375,294.1499938964844,287.3942565917969,284.6523132324219,289.3997802734375,287.6529541015625,286.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435539857725425e-09,0.0009895577095448,-0.0112177310511469,0.0,0.0,0.0,-0.0071148257702589,60.0,0.3707918524742126,-0.0,-6.676446417941406e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,9.271774615626782e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,9.763635171111672e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,7.211395859485492e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,9.76362352957949e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,0.0004631440388038,287.5660400390625,294.1499938964844,287.3428039550781,284.61474609375,289.3641662597656,287.6064758300781,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361273840069,0.0,0.0,0.0,-0.0070236991159617,60.0,0.3321931958198547,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,9.271774615626782e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,9.763635171111672e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,7.211395859485492e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,9.76362352957949e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,0.0004631440388038,287.5660400390625,294.1499938964844,287.3428039550781,284.61474609375,289.3641662597656,287.6064758300781,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361273840069,0.0,0.0,0.0,-0.0070236991159617,60.0,0.3321931958198547,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,9.257217607228084e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,9.748306183610111e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,7.200073741842061e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,9.74829526967369e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,0.0004624169087037,287.5595092773437,294.1499938964844,287.2915954589844,284.5769348144531,289.3283386230469,287.561279296875,286.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2941343188285827,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,9.257217607228084e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,9.748306183610111e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,7.200073741842061e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,9.74829526967369e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,0.0004624169087037,287.5595092773437,294.1499938964844,287.2915954589844,284.5769348144531,289.3283386230469,287.561279296875,286.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2941343188285827,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,9.242939995601772e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,9.733271144796164e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,7.188969175331295e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,9.733260230859742e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,0.0004617037193384,287.5530090332031,294.1499938964844,287.24041748046875,284.5389709472656,289.2923278808594,287.51727294921875,286.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941337153315,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2564927339553833,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,9.242939995601772e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,9.733271144796164e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,7.188969175331295e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,9.733260230859742e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,0.0004617037193384,287.5530090332031,294.1499938964844,287.24041748046875,284.5389709472656,289.2923278808594,287.51727294921875,286.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941337153315,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2564927339553833,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,9.229019633494318e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,9.718612272990867e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,7.178141822805628e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,9.718601359054446e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,0.0004610083415172,287.5466003417969,294.1499938964844,287.189208984375,284.5009460449219,289.2560729980469,287.47430419921875,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2191537320613861,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,9.229019633494318e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,9.718612272990867e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,7.178141822805628e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,9.718601359054446e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,0.0004610083415172,287.5466003417969,294.1499938964844,287.189208984375,284.5009460449219,289.2560729980469,287.47430419921875,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2191537320613861,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,9.222226799465716e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,9.711458551464602e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024780273437,0.0,0.0,7.172858022386208e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,9.71144763752818e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,0.000460669019958,287.5433959960937,294.1499938964844,287.1635131835937,284.4819641113281,289.23785400390625,287.4532165527344,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841925444447725e-09,0.0009827027097344,-0.0091174133121967,0.0,0.0,0.0,-0.0067174229770898,60.0,0.2005646377801895,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,9.215522004524246e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,9.70439868979156e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,7.167643343564123e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.704387048259376e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,0.0004603341221809,287.5401916503906,294.1499938964844,287.13775634765625,284.4629821777344,289.2196044921875,287.43231201171875,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983662426471,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1820060312747955,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.20249876799062e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,9.690684237284586e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,7.157513755373657e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,9.690673323348165e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,0.0004596835933625,287.53387451171875,294.1499938964844,287.0859375,284.4251403808594,289.18292236328125,287.3911437988281,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.5959346611491583e-09,0.0009805992012843,-0.0084728756919503,0.0,0.0,0.0,-0.0065954742021858,60.0,0.1449300497770309,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.20249876799062e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,9.690684237284586e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,7.157513755373657e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,9.690673323348165e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,0.0004596835933625,287.53387451171875,294.1499938964844,287.0859375,284.4251403808594,289.18292236328125,287.3911437988281,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.5959346611491583e-09,0.0009805992012843,-0.0084728756919503,0.0,0.0,0.0,-0.0065954742021858,60.0,0.1449300497770309,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.189989941660316e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,9.677511116024108e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,7.14778434485197e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,9.677500929683448e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,0.0004590587341226,287.527587890625,294.1499938964844,287.0336303710937,284.38751220703125,289.1460266113281,287.3507385253906,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439953877304447e-09,0.0009792653145268,-0.0080641750246286,0.0,0.0,0.0,-0.0065181474201381,60.0,0.1078181341290474,-0.0,-6.53827214591729e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.189989941660316e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,9.677511116024108e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,7.14778434485197e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,9.677500929683448e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,0.0004590587341226,287.527587890625,294.1499938964844,287.0336303710937,284.38751220703125,289.1460266113281,287.3507385253906,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439953877304447e-09,0.0009792653145268,-0.0080641750246286,0.0,0.0,0.0,-0.0065181474201381,60.0,0.1078181341290474,-0.0,-6.53827214591729e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,9.178048640023916e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.664936806075276e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,7.138496584957466e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.664926619734616e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,0.0004584622802212,287.5213317871094,294.1499938964844,286.98065185546875,284.3501892089844,289.1089172363281,287.3110046386719,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995339781,3.2910523195539554e-09,0.000977992080152,-0.0076740188524127,0.0,0.0,0.0,-0.0064443303272128,60.0,0.0705498307943344,-0.0,-6.521278095306117e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,9.178048640023916e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.664936806075276e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,7.138496584957466e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.664926619734616e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,0.0004584622802212,287.5213317871094,294.1499938964844,286.98065185546875,284.3501892089844,289.1089172363281,287.3110046386719,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995339781,3.2910523195539554e-09,0.000977992080152,-0.0076740188524127,0.0,0.0,0.0,-0.0064443303272128,60.0,0.0705498307943344,-0.0,-6.521278095306117e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,9.16667704586871e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.65296130743809e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,7.129651930881664e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,9.65295112109743e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.0004578942025545,287.5151672363281,294.1499938964844,286.9268493652344,284.3132629394531,289.0715637207031,287.27178955078125,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024430312216,0.0,0.0,0.0,-0.0063740289770066,60.0,0.033038280904293,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,9.16667704586871e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.65296130743809e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,7.129651930881664e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,9.65295112109743e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.0004578942025545,287.5151672363281,294.1499938964844,286.9268493652344,284.3132629394531,289.0715637207031,287.27178955078125,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024430312216,0.0,0.0,0.0,-0.0063740289770066,60.0,0.033038280904293,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,9.161245543509722e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,9.64724167715758e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,7.125426782295108e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.64723149081692e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,0.000457622896647,287.5120849609375,294.1499938964844,286.8996276855469,284.2949523925781,289.05279541015625,287.2524108886719,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815090479308083e-09,0.0009762001573108,-0.007124962285161,0.0,0.0,0.0,-0.0063404506072402,60.0,0.0141262467950582,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
