time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084360,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,9.155941370408982e-05,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,9.641656652092934e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,7.121302041923627e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,9.641646465752274e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,0.0004573579644784,287.509033203125,294.1499938964844,286.87213134765625,284.2767944335937,289.0339660644531,287.23309326171875,286.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.0153697316848142e-09,0.0009756345534697,-0.0069516594521701,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0048691150732338,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,9.145851799985394e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.631031571188942e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,7.113454194040969e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.631021384848282e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,0.0004568539734464,287.5029296875,294.1499938964844,286.8162841796875,284.2408752441406,288.99609375,287.1947631835937,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895372761184035e-09,0.00097455852665,-0.0066219419240951,0.0,0.0,0.0,-0.0062452810816466,60.0,-0.0432482026517391,-0.0,-6.475564617858255e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,9.145851799985394e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.631031571188942e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,7.113454194040969e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.631021384848282e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,0.0004568539734464,287.5029296875,294.1499938964844,286.8162841796875,284.2408752441406,288.99609375,287.1947631835937,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895372761184035e-09,0.00097455852665,-0.0066219419240951,0.0,0.0,0.0,-0.0062452810816466,60.0,-0.0432482026517391,-0.0,-6.475564617858255e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,9.13644180400297e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,9.621121716918424e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,7.106135308276862e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.621112258173524e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,0.0004563839174807,287.4969177246094,294.1499938964844,286.7592163085937,284.20556640625,288.9579162597656,287.15673828125,286.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735577041283,2.7721800410773767e-09,0.0009735549683682,-0.006314430385828,0.0,0.0,0.0,-0.0061871018260717,60.0,-0.0822262316942215,-0.0,-6.462233415049924e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,9.13644180400297e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,9.621121716918424e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,7.106135308276862e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.621112258173524e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,0.0004563839174807,287.4969177246094,294.1499938964844,286.7592163085937,284.20556640625,288.9579162597656,287.15673828125,286.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735577041283,2.7721800410773767e-09,0.0009735549683682,-0.006314430385828,0.0,0.0,0.0,-0.0061871018260717,60.0,-0.0822262316942215,-0.0,-6.462233415049924e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.127734665526076e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,9.611953282728793e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,7.09936284692958e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,9.611943096388131e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,0.0004559489898383,287.4909362792969,294.1499938964844,286.70074462890625,284.1709289550781,288.9194641113281,287.118896484375,286.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726289426907,2.6635855743251113e-09,0.000972626323346,-0.0060298782773315,0.0,0.0,0.0,-0.006133266724646,60.0,-0.121903583407402,-0.0,-6.4499097618409e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.127734665526076e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,9.611953282728793e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,7.09936284692958e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,9.611943096388131e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,0.0004559489898383,287.4909362792969,294.1499938964844,286.70074462890625,284.1709289550781,288.9194641113281,287.118896484375,286.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726289426907,2.6635855743251113e-09,0.000972626323346,-0.0060298782773315,0.0,0.0,0.0,-0.006133266724646,60.0,-0.121903583407402,-0.0,-6.4499097618409e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.119773312704638e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,9.603569196769968e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,7.093170279404148e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,9.603559010429308e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,0.0004555512859951,287.4849853515625,294.1499938964844,286.6407165527344,284.1370849609375,288.88067626953125,287.08111572265625,286.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717795765027,2.5642752365939714e-09,0.0009717770153656,-0.0057696523144841,0.0,0.0,0.0,-0.0060840342193841,60.0,-0.1624161899089813,-0.0,-6.438650501650045e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.119773312704638e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,9.603569196769968e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,7.093170279404148e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,9.603559010429308e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,0.0004555512859951,287.4849853515625,294.1499938964844,286.6407165527344,284.1370849609375,288.88067626953125,287.08111572265625,286.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717795765027,2.5642752365939714e-09,0.0009717770153656,-0.0057696523144841,0.0,0.0,0.0,-0.0060840342193841,60.0,-0.1624161899089813,-0.0,-6.438650501650045e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,9.116072033066304e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,9.599670738680288e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,7.090291182976216e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,9.59966127993539e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,0.0004553663893602,287.4820556640625,294.1499938964844,286.610107421875,284.1204528808594,288.86114501953125,287.0622253417969,286.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.5181019491782312e-09,0.0009713821928016,-0.0056486628018319,0.0,0.0,0.0,-0.006061143707484,60.0,-0.1830058693885803,-0.0,-6.433418775486643e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.11256720428355e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,9.595981100574136e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,7.087565609253943e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,9.595971641829236e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,0.0004551913589239,287.4791259765625,294.1499938964844,286.5790405273437,284.1040344238281,288.8415222167969,287.0433044433594,286.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.474387805762035e-09,0.0009710083832032,-0.0055341166444122,0.0,0.0,0.0,-0.0060394727624952,60.0,-0.2038432210683822,-0.0,-6.428467713703867e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,9.10617018234916e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,9.589244291419163e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,7.082589581841603e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,9.589234832674264e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,0.0004548717988654,287.4732971191406,294.1499938964844,286.5155029296875,284.0718688964844,288.8020324707031,287.0053100585937,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282266855,2.3945729843433128e-09,0.0009703258401714,-0.0053249732591211,0.0,0.0,0.0,-0.0059999050572514,60.0,-0.2462633997201919,-0.0,-6.419432452275943e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,9.10617018234916e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,9.589244291419163e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,7.082589581841603e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,9.589234832674264e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,0.0004548717988654,287.4732971191406,294.1499938964844,286.5155029296875,284.0718688964844,288.8020324707031,287.0053100585937,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282266855,2.3945729843433128e-09,0.0009703258401714,-0.0053249732591211,0.0,0.0,0.0,-0.0059999050572514,60.0,-0.2462633997201919,-0.0,-6.419432452275943e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.10052767721936e-05,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.58330201683566e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,7.078200724208727e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.58329255809076e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,0.0004545899573713,287.4674987792969,294.1499938964844,286.45001220703125,284.0406494140625,288.7621459960937,286.9669494628906,286.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260102257,2.32416197398777e-09,0.0009697236819192,-0.0051404712721705,0.0,0.0,0.0,-0.0059649986214935,60.0,-0.2898731529712677,-0.0,-6.411467268208071e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.10052767721936e-05,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.58330201683566e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,7.078200724208727e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.58329255809076e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,0.0004545899573713,287.4674987792969,294.1499938964844,286.45001220703125,284.0406494140625,288.7621459960937,286.9669494628906,286.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260102257,2.32416197398777e-09,0.0009697236819192,-0.0051404712721705,0.0,0.0,0.0,-0.0059649986214935,60.0,-0.2898731529712677,-0.0,-6.411467268208071e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.094708366319536e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.577174205332994e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,7.073675078572705e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,9.577165474183856e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,0.0004542992974165,287.4617614746094,294.1499938964844,286.3788146972656,284.008544921875,288.7217712402344,286.9281005859375,286.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691051091067,2.2515580511139888e-09,0.0009691028390079,-0.0049502225592732,0.0,0.0,0.0,-0.0059290057979524,60.0,-0.3357677459716797,-0.0,-6.40325907852457e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.094708366319536e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.577174205332994e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,7.073675078572705e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,9.577165474183856e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,0.0004542992974165,287.4617614746094,294.1499938964844,286.3788146972656,284.008544921875,288.7217712402344,286.9281005859375,286.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691051091067,2.2515580511139888e-09,0.0009691028390079,-0.0049502225592732,0.0,0.0,0.0,-0.0059290057979524,60.0,-0.3357677459716797,-0.0,-6.40325907852457e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,9.08802103367634e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,9.570131805958226e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,7.068472768878564e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.570122347213328e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,0.0004539652145467,287.4560852050781,294.1499938964844,286.2987670898437,283.973876953125,288.6807556152344,286.8886108398437,286.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683915995992,2.1681276773932723e-09,0.0009683894459158,-0.0047316034324467,0.0,0.0,0.0,-0.0058876457624137,60.0,-0.3866422772407532,-0.0,-6.393833729134712e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,9.08802103367634e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,9.570131805958226e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,7.068472768878564e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.570122347213328e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,0.0004539652145467,287.4560852050781,294.1499938964844,286.2987670898437,283.973876953125,288.6807556152344,286.8886108398437,286.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683915995992,2.1681276773932723e-09,0.0009683894459158,-0.0047316034324467,0.0,0.0,0.0,-0.0058876457624137,60.0,-0.3866422772407532,-0.0,-6.393833729134712e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.084660996450113e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.566593507770448e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,7.065859972499311e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,9.566584776621312e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,0.0004537974018603,287.4532775878906,294.1499938964844,286.255615234375,283.95556640625,288.6600036621094,286.86865234375,286.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680331568233,2.1262163141244628e-09,0.0009680310031399,-0.0046217800118029,0.0,0.0,0.0,-0.0058668684214353,60.0,-0.4139878451824188,-0.0,-6.38910151451455e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,9.081524331122635e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.56329022301361e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,7.063420343911275e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,9.563281491864473e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,0.0004536407068371,287.4504699707031,294.1499938964844,286.21051025390625,283.9366455078125,288.6390380859375,286.84844970703125,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676984627731,2.087084727264709e-09,0.0009676963672973,-0.0045192404650151,0.0,0.0,0.0,-0.0058474689722061,60.0,-0.4426371157169342,-0.0,-6.38468407032633e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.076686546904966e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.558195597492158e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,7.05965721863322e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.55818686634302e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,0.000453399028629,287.44488525390625,294.1499938964844,286.11474609375,283.8970031738281,288.5965576171875,286.80718994140625,286.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671819861978,2.0267048039812607e-09,0.0009671800071373,-0.0043610208667814,0.0,0.0,0.0,-0.0058175357989966,60.0,-0.5035290122032166,-0.0,-6.377872097118599e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.076686546904966e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.558195597492158e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,7.05965721863322e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.55818686634302e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,0.000453399028629,287.44488525390625,294.1499938964844,286.11474609375,283.8970031738281,288.5965576171875,286.80718994140625,286.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671819861978,2.0267048039812607e-09,0.0009671800071373,-0.0043610208667814,0.0,0.0,0.0,-0.0058175357989966,60.0,-0.5035290122032166,-0.0,-6.377872097118599e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.075055277207866e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.55647774389945e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,7.058388291625306e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.556469012750311e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,0.0004533175670076,287.4393615722656,294.1499938964844,286.0120849609375,283.8550109863281,288.552978515625,286.7633972167969,286.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670072467997,2.0062833616663056e-09,0.0009670052677392,-0.0043075089342892,0.0,0.0,0.0,-0.005807411391288,60.0,-0.5697367191314697,-0.0,-6.375569228111999e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.075055277207866e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.55647774389945e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,7.058388291625306e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.556469012750311e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,0.0004533175670076,287.4393615722656,294.1499938964844,286.0120849609375,283.8550109863281,288.552978515625,286.7633972167969,286.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670072467997,2.0062833616663056e-09,0.0009670052677392,-0.0043075089342892,0.0,0.0,0.0,-0.005807411391288,60.0,-0.5697367191314697,-0.0,-6.375569228111999e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.077577851712704e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.559134196024388e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,7.060350617393851e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.559125464875252e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,0.0004534435865934,287.4338684082031,294.1499938964844,285.9032287597656,283.81072998046875,288.50836181640625,286.71551513671875,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672751184552,2.037617186090301e-09,0.0009672730811871,-0.0043896161951124,0.0,0.0,0.0,-0.0058229444548487,60.0,-0.6402568221092224,-0.0,-6.379102757136934e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.077577851712704e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.559134196024388e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,7.060350617393851e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.559125464875252e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,0.0004534435865934,287.4338684082031,294.1499938964844,285.9032287597656,283.81072998046875,288.50836181640625,286.71551513671875,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672751184552,2.037617186090301e-09,0.0009672730811871,-0.0043896161951124,0.0,0.0,0.0,-0.0058229444548487,60.0,-0.6402568221092224,-0.0,-6.379102757136934e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,9.084311022888868e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.56622461671941e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,7.065586396493018e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.566215885570271e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,0.0004537799104582,287.4284362792969,294.1499938964844,285.7888488769531,283.76434326171875,288.4625244140625,286.66131591796875,286.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679915383458,2.121406605937181e-09,0.00096798944287,-0.0046091768890619,0.0,0.0,0.0,-0.0058644819073379,60.0,-0.7149423360824585,-0.0,-6.38855865986443e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,9.084311022888868e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.56622461671941e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,7.065586396493018e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.566215885570271e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,0.0004537799104582,287.4284362792969,294.1499938964844,285.7888488769531,283.76434326171875,288.4625244140625,286.66131591796875,286.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679915383458,2.121406605937181e-09,0.00096798944287,-0.0046091768890619,0.0,0.0,0.0,-0.0058644819073379,60.0,-0.7149423360824585,-0.0,-6.38855865986443e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,9.088945807889104e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,9.571105329087004e-05,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,7.069191633490846e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.571096597937868e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,0.0004540114314295,287.4257507324219,294.1499938964844,285.7297668457031,283.7403564453125,288.4391784667969,286.63140869140625,286.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684849646873,2.1791068949283954e-09,0.0009684828110039,-0.0047603738494217,0.0,0.0,0.0,-0.0058930860832333,60.0,-0.7536609768867493,-0.0,-6.395073626208615e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.094170673051848e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.57660740823485e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,7.073255983414128e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.576598677085713e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,0.000454272434581,287.4230651855469,294.1499938964844,285.6695556640625,283.71588134765625,288.4154663085937,286.5990600585937,286.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244161745323936e-09,0.0009690390434116,-0.0049308422021567,0.0,0.0,0.0,-0.0059253363870084,60.0,-0.7933477759361267,-0.0,-6.402423480267316e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.10500093596056e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.588012471795082e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,7.081679359544069e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.588003740645944e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,0.0004548134456854,287.4176940917969,294.1499938964844,285.5460510253906,283.66552734375,288.3670654296875,286.5271911621094,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.379004104824389e-09,0.0009701921371743,-0.005284178070724,0.0,0.0,0.0,-0.0059921839274466,60.0,-0.875146746635437,-0.0,-6.417671016833992e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.10500093596056e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.588012471795082e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,7.081679359544069e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.588003740645944e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,0.0004548134456854,287.4176940917969,294.1499938964844,285.5460510253906,283.66552734375,288.3670654296875,286.5271911621094,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.379004104824389e-09,0.0009701921371743,-0.005284178070724,0.0,0.0,0.0,-0.0059921839274466,60.0,-0.875146746635437,-0.0,-6.417671016833992e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,9.114405838772656e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.597915050107986e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,7.088993152137846e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.59790704655461e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,0.0004552832106128,287.4123840332031,294.1499938964844,285.4189758300781,283.6134338378906,288.3173522949219,286.4461975097656,286.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960833400200504e-09,0.0009711934253573,-0.0055909669026732,0.0,0.0,0.0,-0.0060502258129417,60.0,-0.9596598148345948,-0.0,-6.430924770484125e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,9.114405838772656e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.597915050107986e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,7.088993152137846e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.59790704655461e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,0.0004552832106128,287.4123840332031,294.1499938964844,285.4189758300781,283.6134338378906,288.3173522949219,286.4461975097656,286.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960833400200504e-09,0.0009711934253573,-0.0055909669026732,0.0,0.0,0.0,-0.0060502258129417,60.0,-0.9596598148345948,-0.0,-6.430924770484125e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,9.121627954300492e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,9.605520608602092e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,7.094610919011757e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.605512605048716e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,0.0004556439816951,287.4071044921875,294.1499938964844,285.2890014648437,283.5596923828125,288.26629638671875,286.3571472167969,286.9311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0463109016418457,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,9.121627954300492e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,9.605520608602092e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,7.094610919011757e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.605512605048716e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,0.0004556439816951,287.4071044921875,294.1499938964844,285.2890014648437,283.5596923828125,288.26629638671875,286.3571472167969,286.9311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0463109016418457,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.120192407863216e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.604009392205626e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,7.09349405951798e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.60400138865225e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,0.0004555722989607,287.4018859863281,294.1499938964844,285.1568298339844,283.5045166015625,288.2137756347656,286.2618408203125,286.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568001811198428e-09,0.0009718091459944,-0.0057794167660176,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1343865394592283,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.120192407863216e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.604009392205626e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,7.09349405951798e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.60400138865225e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,0.0004555722989607,287.4018859863281,294.1499938964844,285.1568298339844,283.5045166015625,288.2137756347656,286.2618408203125,286.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568001811198428e-09,0.0009718091459944,-0.0057794167660176,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1343865394592283,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
