time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086700,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,9.11256138351746e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,9.59597309702076e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,7.08755906089209e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.595965093467385e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,0.0004551910969894,287.3992919921875,294.1499938964844,285.090087890625,283.4764709472656,288.18701171875,286.2156066894531,286.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1781505346298218,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,9.105586650548504e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.588628017809242e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,7.082134106894955e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,9.588620014255866e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.000454842695035,287.396728515625,294.1499938964844,285.0230407714844,283.4481201171875,288.1598815917969,286.1708068847656,286.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023239597678,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2219023704528809,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.089391824090852e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.57157462835312e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,7.069537969073281e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.571566624799745e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,0.0004540337540674,287.3916015625,294.1499938964844,284.88836669921875,283.39068603515625,288.10479736328125,286.0857849121094,286.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3093591928482056,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.089391824090852e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.57157462835312e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,7.069537969073281e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.571566624799745e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,0.0004540337540674,287.3916015625,294.1499938964844,284.88836669921875,283.39068603515625,288.10479736328125,286.0857849121094,286.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3093591928482056,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.071541717275976e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.552777191856876e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,7.055653986753896e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,9.5527691883035e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,0.0004531421000137,287.38653564453125,294.1499938964844,284.7534484863281,283.3324279785156,288.0484313964844,286.00927734375,286.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.396511197090149,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.071541717275976e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.552777191856876e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,7.055653986753896e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,9.5527691883035e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,0.0004531421000137,287.38653564453125,294.1499938964844,284.7534484863281,283.3324279785156,288.0484313964844,286.00927734375,286.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.396511197090149,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.055900591192768e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.536305879009888e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,7.043488585622981e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.536298603052272e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,0.0004523607785813,287.38153076171875,294.1499938964844,284.6189270019531,283.27362060546875,287.9908142089844,285.9417419433594,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666128560023251e-09,0.0009649561252444,-0.0036794750485569,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4832829236984253,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.055900591192768e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.536305879009888e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,7.043488585622981e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.536298603052272e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,0.0004523607785813,287.38153076171875,294.1499938964844,284.6189270019531,283.27362060546875,287.9908142089844,285.9417419433594,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666128560023251e-09,0.0009649561252444,-0.0036794750485569,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4832829236984253,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.04979751794599e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,9.52987975324504e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,7.038741750875488e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.529871749691664e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,0.0004520559450611,287.3787536621094,294.1499938964844,284.5440368652344,283.24053955078125,287.9580078125,285.9068603515625,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.6905310484816027e-09,0.0009643054218031,-0.0034801091533154,0.0,0.0,0.0,-0.0056508802808821,60.0,-1.5318092107772827,-0.0,-6.340010116900885e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,9.046880586538464e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.526807843940333e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.036473107291386e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.526800567982718e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,0.0004519102512858,287.3765869140625,294.1499938964844,284.4854736328125,283.2145080566406,287.9320068359375,285.88006591796875,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.65415237063371e-09,0.0009639941272325,-0.0033847817685455,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5699682235717771,-0.0,-6.335919522371114e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,9.045900515047832e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,9.52577538555488e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,7.035710586933419e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.525768109597266e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,0.0004518612404353,287.3741149902344,294.1499938964844,284.4193725585937,283.1849060058594,287.9020690917969,285.84967041015625,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418919557281695e-09,0.0009638891788199,-0.0033526546321809,0.0,0.0,0.0,-0.0056267660111188,60.0,-1.6134064197540283,-0.0,-6.334541780006475e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.047253843164071e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.527200018055736e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,7.03676269040443e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,9.527192742098124e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0004519288486335,287.3716735839844,294.1499938964844,284.3537902832031,283.1553649902344,287.8718566894531,285.8182983398437,286.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.6587106133059135e-09,0.0009640328935347,-0.0033967266790568,0.0,0.0,0.0,-0.0056351032108068,60.0,-1.656929612159729,-0.0,-6.336432534226334e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.055851842276752e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.536254947306588e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,7.043450750643387e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.536247671348974e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,0.0004523583629634,287.3668212890625,294.1499938964844,284.2244873046875,283.0964660644531,287.8105773925781,285.74951171875,286.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765758095295666e-09,0.0009649480343796,-0.0036772359162569,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.7440969944000244,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.055851842276752e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.536254947306588e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,7.043450750643387e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.536247671348974e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,0.0004523583629634,287.3668212890625,294.1499938964844,284.2244873046875,283.0964660644531,287.8105773925781,285.74951171875,286.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765758095295666e-09,0.0009649480343796,-0.0036772359162569,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.7440969944000244,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.067782229976729e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.548817615723236e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,7.052729779388756e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.548810339765625e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,0.0004529542929958,287.36199951171875,294.1499938964844,284.0982360839844,283.0381774902344,287.7480773925781,285.6683349609375,286.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914315372886221e-09,0.000966218416579,-0.0040665171109139,0.0,0.0,0.0,-0.0057618170976638,60.0,-1.830711841583252,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.067782229976729e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.548817615723236e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,7.052729779388756e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.548810339765625e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,0.0004529542929958,287.36199951171875,294.1499938964844,284.0982360839844,283.0381774902344,287.7480773925781,285.6683349609375,286.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914315372886221e-09,0.000966218416579,-0.0040665171109139,0.0,0.0,0.0,-0.0057618170976638,60.0,-1.830711841583252,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.076415153685956e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.55790892476216e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,7.059444033075124e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.557901648804544e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,0.0004533855535555,287.3572082519531,294.1499938964844,283.9757385253906,282.98077392578125,287.68438720703125,285.57525634765625,286.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.021792955275714e-09,0.0009671376901678,-0.0043481499888002,0.0,0.0,0.0,-0.0058150989934802,60.0,-1.9151495695114136,-0.0,-6.377317873784706e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.076415153685956e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.55790892476216e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,7.059444033075124e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.557901648804544e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,0.0004533855535555,287.3572082519531,294.1499938964844,283.9757385253906,282.98077392578125,287.68438720703125,285.57525634765625,286.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.021792955275714e-09,0.0009671376901678,-0.0043481499888002,0.0,0.0,0.0,-0.0058150989934802,60.0,-1.9151495695114136,-0.0,-6.377317873784706e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.079078154172748e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.560713078826666e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,7.06151477061212e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.560705802869052e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,0.0004535185580607,287.3524780273437,294.1499938964844,283.85760498046875,282.9245910644531,287.6197204589844,285.4761962890625,286.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674229077063,2.0548898138628147e-09,0.0009674208704382,-0.0044348766095936,0.0,0.0,0.0,-0.005831507500261,60.0,-1.9961837530136108,-0.0,-6.381051775861124e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.079078154172748e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.560713078826666e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,7.06151477061212e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.560705802869052e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,0.0004535185580607,287.3524780273437,294.1499938964844,283.85760498046875,282.9245910644531,287.6197204589844,285.4761962890625,286.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674229077063,2.0548898138628147e-09,0.0009674208704382,-0.0044348766095936,0.0,0.0,0.0,-0.005831507500261,60.0,-1.9961837530136108,-0.0,-6.381051775861124e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.078849689103664e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.560472244629636e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,7.061337237246335e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.560465696267784e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,0.000453507178463,287.3501281738281,294.1499938964844,283.8003845214844,282.8970947265625,287.5870666503906,285.4259338378906,286.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520081189800976e-09,0.0009673962485976,-0.0044273259118199,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0350875854492188,-0.0,-6.380726347288146e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.078434231923892e-05,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,9.560034231981264e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,7.061014184728265e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.56002768361941e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.000453486398328,287.3477783203125,294.1499938964844,283.7445373535156,282.8699951171875,287.5541687011719,285.3757019042969,286.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046784741693841e-09,0.0009673516033217,-0.004413638729602,0.0,0.0,0.0,-0.0058274897746741,60.0,-2.0730056762695312,-0.0,-6.380137307360202e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.078542643692344e-05,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.560148464515804e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,7.06109858583659e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,9.560141916153952e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0004534918116405,287.3431396484375,294.1499938964844,283.6371765136719,282.8173217773437,287.4879150390625,285.2750549316406,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.04806016590453e-09,0.0009673624299466,-0.0044169807806611,0.0,0.0,0.0,-0.005828121677041,60.0,-2.1461968421936035,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.078542643692344e-05,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.560148464515804e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,7.06109858583659e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,9.560141916153952e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0004534918116405,287.3431396484375,294.1499938964844,283.6371765136719,282.8173217773437,287.4879150390625,285.2750549316406,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.04806016590453e-09,0.0009673624299466,-0.0044169807806611,0.0,0.0,0.0,-0.005828121677041,60.0,-2.1461968421936035,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,9.08263900782913e-05,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.564462379785256e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,7.064284000080079e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.56445510382764e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,0.0004536964406725,287.3385314941406,294.1499938964844,283.5361633300781,282.7669677734375,287.42095947265625,285.1714782714844,286.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678003843873,2.099016516154961e-09,0.0009677982889115,-0.0045505058951675,0.0,0.0,0.0,-0.0058533838018774,60.0,-2.2159249782562256,-0.0,-6.386031259353332e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,9.08263900782913e-05,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.564462379785256e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,7.064284000080079e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.56445510382764e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,0.0004536964406725,287.3385314941406,294.1499938964844,283.5361633300781,282.7669677734375,287.42095947265625,285.1714782714844,286.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678003843873,2.099016516154961e-09,0.0009677982889115,-0.0045505058951675,0.0,0.0,0.0,-0.0058533838018774,60.0,-2.2159249782562256,-0.0,-6.386031259353332e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.074447734747082e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.55583673203364e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.0579131715931e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.555829456076026e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,0.0004532872699201,287.3339538574219,294.1499938964844,283.4422302246094,282.71923828125,287.353515625,285.0709228515625,286.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669272694736,1.996887322164298e-09,0.0009669252904132,-0.0042828875593841,0.0,0.0,0.0,-0.0058027552440762,60.0,-2.27974820137024,-0.0,-6.374509098350245e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.074447734747082e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.55583673203364e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.0579131715931e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.555829456076026e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,0.0004532872699201,287.3339538574219,294.1499938964844,283.4422302246094,282.71923828125,287.353515625,285.0709228515625,286.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669272694736,1.996887322164298e-09,0.0009669252904132,-0.0042828875593841,0.0,0.0,0.0,-0.0058027552440762,60.0,-2.27974820137024,-0.0,-6.374509098350245e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.067883365787566e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.548923844704404e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,7.052806904539466e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.54891656874679e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0004529593570623,287.3310546875,294.1499938964844,283.3860778808594,282.6902770996094,287.3101806640625,285.0119934082031,286.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662272059358,1.9150481200824743e-09,0.000966225285083,-0.0040684361010789,0.0,0.0,0.0,-0.0057621831074357,60.0,-2.317057132720948,-0.0,-6.365284122011873e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.065568883670494e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.546486398903652e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.051006832625717e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.5464798505418e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0004528437566477,287.3294372558594,294.1499938964844,283.35595703125,282.674560546875,287.2857666015625,284.9801025390625,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659802890382,1.886184319843664e-09,0.0009659784263931,-0.0039928015321493,0.0,0.0,0.0,-0.005747873801738,60.0,-2.3371918201446533,-0.0,-6.362031967910299e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.062659955816343e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.543423220748082e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,7.048744737403467e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.543416672386228e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,0.0004526984703261,287.32720947265625,294.1499938964844,283.31591796875,282.6534729003906,287.2518005371094,284.9372863769531,286.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.849911224205413e-09,0.0009656682377681,-0.0038977512158453,0.0,0.0,0.0,-0.005729891359806,60.0,-2.3640456199646,-0.0,-6.357946347179677e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.059933654498308e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.540552127873524e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,7.046623795758933e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,9.540545579511672e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.0004525622643996,287.3249816894531,294.1499938964844,283.278076171875,282.63330078125,287.21783447265625,284.8959350585937,286.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.8159036496712127e-09,0.0009653773740865,-0.0038086376152932,0.0,0.0,0.0,-0.0057130325585603,60.0,-2.3895516395568848,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.054818656295538e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.535165736451744e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,7.042645302135497e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.535159188089892e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.000452306761872,287.320556640625,294.1499938964844,283.2091979980469,282.5957946777344,287.1498413085937,284.8169860839844,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097467111468e-09,0.0009648317354731,-0.003641438903287,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.43661904335022,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.054818656295538e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.535165736451744e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,7.042645302135497e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.535159188089892e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.000452306761872,287.320556640625,294.1499938964844,283.2091979980469,282.5957946777344,287.1498413085937,284.8169860839844,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097467111468e-09,0.0009648317354731,-0.003641438903287,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.43661904335022,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.049911750480533e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.529999078949912e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,7.038829062366858e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.52999253058806e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,0.0004520616785157,287.316162109375,294.1499938964844,283.1499938964844,282.5624389648437,287.08203125,284.7434997558594,286.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.477315187454224,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.049911750480533e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.529999078949912e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,7.038829062366858e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.52999253058806e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,0.0004520616785157,287.316162109375,294.1499938964844,283.1499938964844,282.5624389648437,287.08203125,284.7434997558594,286.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.477315187454224,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.045028127729891e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.524856432108209e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,7.035031012492254e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,9.524849883746356e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,0.0004518177302088,287.31182861328125,294.1499938964844,283.09649658203125,282.5314636230469,287.0144348144531,284.6751403808594,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5130093097686768,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.045028127729891e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.524856432108209e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,7.035031012492254e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,9.524849883746356e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,0.0004518177302088,287.31182861328125,294.1499938964844,283.09649658203125,282.5314636230469,287.0144348144531,284.6751403808594,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5130093097686768,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.040218719746916e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.519790910417214e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,7.031289715087041e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.519785089651124e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,0.0004515774780884,287.3075561523437,294.1499938964844,283.04425048828125,282.5008850097656,286.9471130371094,284.6117248535156,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5463638305664062,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
