time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089040,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.040218719746916e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.519790910417214e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,7.031289715087041e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.519785089651124e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,0.0004515774780884,287.3075561523437,294.1499938964844,283.04425048828125,282.5008850097656,286.9471130371094,284.6117248535156,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5463638305664062,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.038030111696572e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.517486614640802e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,7.029587868601084e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.517480793874712e-05,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,0.0004514681641012,287.305419921875,294.1499938964844,283.01861572265625,282.4857482910156,286.9136047363281,284.581787109375,286.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426845356714123e-09,0.0009630409767851,-0.0030926887411624,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.5626020431518555,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.03637264855206e-05,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.51574111240916e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.02829856891185e-05,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.515735291643068e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,0.0004513853637035,287.3033142089844,294.1499938964844,282.9932556152344,282.470703125,286.880126953125,284.5527648925781,286.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219995264104114e-09,0.0009628640254959,-0.0030384853016585,0.0,0.0,0.0,-0.0055673304013907,60.0,-2.5786778926849365,-0.0,-6.321072021364671e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.034386312123388e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.513649274595082e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,7.026753155514598e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.513642726233228e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,0.0004512861196417,287.2992553710937,294.1499938964844,282.94537353515625,282.4420166015625,286.8159484863281,284.49810791015625,286.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626533719711,1.497178714338076e-09,0.0009626518585719,-0.0029734438285231,0.0,0.0,0.0,-0.0055550262331962,60.0,-2.609405279159546,-0.0,-6.318284562212284e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.034123650053516e-05,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.513372788205744e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,7.02654870110564e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.51336623984389e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,0.000451273022918,287.2991027832031,294.1499938964844,282.9435119628906,282.4408874511719,286.8134460449219,284.4960632324219,286.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626251412555,1.4939045556161543e-09,0.0009626236278563,-0.0029648642521351,0.0,0.0,0.0,-0.0055534020066261,60.0,-2.610574722290039,-0.0,-6.317917211617896e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.023426537169144e-05,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.502108150627464e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,7.018229371169582e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.502102329861371e-05,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004507386765908,287.294921875,294.1499938964844,282.8949584960937,282.4114074707031,286.7471008300781,284.4460754394531,286.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614852606318,1.3605652160464388e-09,0.000961483863648,-0.0026154567021876,0.0,0.0,0.0,-0.005487301852554,60.0,-2.640364170074463,-0.0,-6.302957444859203e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.023426537169144e-05,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.502108150627464e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,7.018229371169582e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.502102329861371e-05,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004507386765908,287.294921875,294.1499938964844,282.8949584960937,282.4114074707031,286.7471008300781,284.4460754394531,286.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614852606318,1.3605652160464388e-09,0.000961483863648,-0.0026154567021876,0.0,0.0,0.0,-0.005487301852554,60.0,-2.640364170074463,-0.0,-6.302957444859203e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.014701936393976e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.492920798948036e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,7.011443085502833e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.492914978181945e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0004503028758335,287.2908020019531,294.1499938964844,282.84765625,282.3822326660156,286.68115234375,284.40545654296875,286.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.251799552903776e-09,0.0009605535888113,-0.0023304424248635,0.0,0.0,0.0,-0.0054333810694515,60.0,-2.6685032844543457,-0.0,-6.290767373684504e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.014701936393976e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.492920798948036e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,7.011443085502833e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.492914978181945e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0004503028758335,287.2908020019531,294.1499938964844,282.84765625,282.3822326660156,286.68115234375,284.40545654296875,286.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.251799552903776e-09,0.0009605535888113,-0.0023304424248635,0.0,0.0,0.0,-0.0054333810694515,60.0,-2.6685032844543457,-0.0,-6.290767373684504e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.009462519316004e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.4874034402892e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,7.007367821643129e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.487397619523108e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,0.0004500411450862,287.2878723144531,294.1499938964844,282.8143310546875,282.3614501953125,286.6338806152344,284.37994384765625,286.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186472364800295e-09,0.0009599949698895,-0.0021592562552541,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6885430812835693,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.007345943246035e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.485174814471976e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,7.005722000030801e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.485168266110122e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.000449935439974,287.2867126464844,294.1499938964844,282.8015441894531,282.3533935546875,286.61553955078125,284.370849609375,286.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704629413,1.1600845839510043e-09,0.0009597692987881,-0.0020901083480566,0.0,0.0,0.0,-0.0053879139013588,60.0,-2.696247100830078,-0.0,-6.280497188981826e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.003838204080239e-05,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.481480810791254e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,7.002993515925482e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,9.481474990025164e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,0.0004497602349147,287.2847595214844,294.1499938964844,282.7789306640625,282.3390808105469,286.5833740234375,284.3563537597656,286.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009425290627405,1.099456192754644e-09,0.0009425279567949,-0.00194795767311,0.0,0.0,0.0,-0.0052737984806299,60.0,-2.6907458305358887,-0.0,-6.27560297061791e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.006616164697334e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.484405745752156e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,7.005153747741133e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.484399924986064e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.0004498989728745,287.2850952148437,294.1499938964844,282.7566223144531,282.3248291015625,286.5541381835937,284.3426208496094,286.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007559030200354,9.468124062550487e-10,0.0007559020887129,-0.0017332816496491,0.0,0.0,0.0,-0.0042666010558605,60.0,-2.559490919113159,-0.0,-6.27947258635686e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,4.892550350632519e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,5.152093945071101e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,3.8053211028454825e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,5.152090670890175e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,0.0002443929261062,287.28375244140625,294.1499938964844,282.7128601074219,282.2965393066406,286.50592041015625,284.3193054199219,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006292288308031,7.547191760437496e-10,0.0006292280741035,-0.0013549405848607,0.0,0.0,0.0,-0.0035253479145467,60.0,-2.0873844623565674,-0.0,-1.852977149496837e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,4.892550350632519e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,5.152093945071101e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,3.8053211028454825e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,5.152090670890175e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,0.0002443929261062,287.28375244140625,294.1499938964844,282.7128601074219,282.2965393066406,286.50592041015625,284.3193054199219,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006292288308031,7.547191760437496e-10,0.0006292280741035,-0.0013549405848607,0.0,0.0,0.0,-0.0035253479145467,60.0,-2.0873844623565674,-0.0,-1.852977149496837e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,4.144729973631911e-05,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,4.364602864370681e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,3.223682506359182e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,4.364600317785517e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,0.0002070377813652,287.2887268066406,294.1499938964844,282.6703186035156,282.2684936523437,286.4759826660156,284.3186340332031,286.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415173316374,5.522581281169892e-10,0.0004415167786646,-0.0010103789390996,0.0,0.0,0.0,-0.0024869649205356,60.0,-1.5001031160354614,-0.0,-1.3298166123831834e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,4.144729973631911e-05,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,4.364602864370681e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,3.223682506359182e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,4.364600317785517e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,0.0002070377813652,287.2887268066406,294.1499938964844,282.6703186035156,282.2684936523437,286.4759826660156,284.3186340332031,286.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415173316374,5.522581281169892e-10,0.0004415167786646,-0.0010103789390996,0.0,0.0,0.0,-0.0024869649205356,60.0,-1.5001031160354614,-0.0,-1.3298166123831834e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,3.417552579776384e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,3.598849434638396e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,2.65809940174222e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,3.598847251851112e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0001707137707853,287.2925109863281,294.1499938964844,282.62890625,282.2406921386719,286.4574279785156,284.3102722167969,286.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003591990680433,4.505029405077465e-10,0.000359198602382,-0.000825181195978,0.0,0.0,0.0,-0.0020240258891135,60.0,-1.1850309371948242,-0.0,-9.041271731291545e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,3.417552579776384e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,3.598849434638396e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,2.65809940174222e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,3.598847251851112e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0001707137707853,287.2925109863281,294.1499938964844,282.62890625,282.2406921386719,286.4574279785156,284.3102722167969,286.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003591990680433,4.505029405077465e-10,0.000359198602382,-0.000825181195978,0.0,0.0,0.0,-0.0020240258891135,60.0,-1.1850309371948242,-0.0,-9.041271731291545e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,3.130377081106417e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,3.296439535915852e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,2.434740417811554e-05,297.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,3.296437353128567e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,0.0001563687546877,287.2969665527344,294.1499938964844,282.5886535644531,282.21307373046875,286.443603515625,284.3071594238281,286.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335544897709,4.1719336318912776e-10,0.0003335540823172,-0.0007632542401552,0.0,0.0,0.0,-0.0018788195447996,60.0,-1.0336570739746094,-0.0,-7.585641448315528e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,3.130377081106417e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,3.296439535915852e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,2.434740417811554e-05,297.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,3.296437353128567e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,0.0001563687546877,287.2969665527344,294.1499938964844,282.5886535644531,282.21307373046875,286.443603515625,284.3071594238281,286.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335544897709,4.1719336318912776e-10,0.0003335540823172,-0.0007632542401552,0.0,0.0,0.0,-0.0018788195447996,60.0,-1.0336570739746094,-0.0,-7.585641448315528e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,3.0913419323042035e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,3.2553336495766416e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.40437966567697e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,3.2553314667893574e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.0001544188708066,287.2992553710937,294.1499938964844,282.5689697265625,282.1993408203125,286.4372253417969,284.3061218261719,286.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293052141088,4.119009300307397e-10,0.0003293048066552,-0.0007535897893831,0.0,0.0,0.0,-0.0018548982916399,60.0,-1.0042133331298828,-0.0,-7.397637613593133e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,3.1053659768076614e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,3.2701020245440304e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,2.415287417534273e-05,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,3.270099841756746e-05,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,0.0001551194145577,287.30126953125,294.1499938964844,282.549560546875,282.1856689453125,286.43072509765625,284.3052978515625,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003227642737329,4.0572184500931025e-10,0.0003227638662792,-0.0007438858738169,0.0,0.0,0.0,-0.0018192826537415,60.0,-0.9911892414093018,-0.0,-7.46490957936885e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,2.8903325073770247e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,3.0436609449679963e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,2.248038799734786e-05,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,3.0436591259785928e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,0.0001443780492991,287.3058776855469,294.1499938964844,282.5115966796875,282.1584167480469,286.4189758300781,284.30426025390625,286.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079771704506,3.852023422457052e-10,0.0003079767921008,-0.000704726728145,0.0,0.0,0.0,-0.001734749181196,60.0,-0.9559984803199768,-0.0,-6.4668750354712765e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,2.8903325073770247e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,3.0436609449679963e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,2.248038799734786e-05,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,3.0436591259785928e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,0.0001443780492991,287.3058776855469,294.1499938964844,282.5115966796875,282.1584167480469,286.4189758300781,284.30426025390625,286.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079771704506,3.852023422457052e-10,0.0003079767921008,-0.000704726728145,0.0,0.0,0.0,-0.001734749181196,60.0,-0.9559984803199768,-0.0,-6.4668750354712765e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,2.578954990895e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,2.715765185712371e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,2.005856003961526e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,2.715763548621908e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,0.0001288240891881,287.3103942871094,294.1499938964844,282.4747314453125,282.1313171386719,286.4093017578125,284.3050231933594,286.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747569815255,3.436625706232377e-10,0.0002747566322796,-0.000628738082014,0.0,0.0,0.0,-0.0015476351836696,60.0,-0.8864733576774597,-0.0,-5.148566017965095e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,2.578954990895e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,2.715765185712371e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,2.005856003961526e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,2.715763548621908e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,0.0001288240891881,287.3103942871094,294.1499938964844,282.4747314453125,282.1313171386719,286.4093017578125,284.3050231933594,286.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747569815255,3.436625706232377e-10,0.0002747566322796,-0.000628738082014,0.0,0.0,0.0,-0.0015476351836696,60.0,-0.8864733576774597,-0.0,-5.148566017965095e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,2.04513762582792e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,2.153629611711949e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,1.59066439664457e-05,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,2.1536281565204263e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,0.0001021588250296,287.314453125,294.1499938964844,282.4389953613281,282.1043395996094,286.40240478515625,284.3079833984375,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002179198490921,2.7256272239206675e-10,0.0002179195871576,-0.0004986524581909,0.0,0.0,0.0,-0.0012274805922061,60.0,-0.7651260495185852,-0.0,-3.2377538428107755e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,2.04513762582792e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,2.153629611711949e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,1.59066439664457e-05,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,2.1536281565204263e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,0.0001021588250296,287.314453125,294.1499938964844,282.4389953613281,282.1043395996094,286.40240478515625,284.3079833984375,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002179198490921,2.7256272239206675e-10,0.0002179195871576,-0.0004986524581909,0.0,0.0,0.0,-0.0012274805922061,60.0,-0.7651260495185852,-0.0,-3.2377538428107755e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,1.564098238304723e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,1.6470716218464077e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,1.216522286995314e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,1.647070712351706e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,7.812992407707497e-05,287.31695556640625,294.1499938964844,282.4112243652344,282.0828552246094,286.3995056152344,284.3113708496094,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666588796069,2.0844909132122772e-10,0.0001666586613282,-0.0003813575895037,0.0,0.0,0.0,-0.0009387424215674,60.0,-0.6176567077636719,-0.0,-1.893768031280274e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,1.4534146430378314e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,1.53051641973434e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,1.1304348845442291e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,1.5305155102396384e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,7.260104757733643e-05,287.31744384765625,294.1499938964844,282.4043884277344,282.0774841308594,286.39898681640625,284.3121643066406,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548684813315,1.937013743846805e-10,0.0001548682776046,-0.0003543760394677,0.0,0.0,0.0,-0.0008723299251869,60.0,-0.5806745886802673,-0.0,-1.6352259546437151e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,1.1966558304266073e-05,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,1.2601369235198945e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,9.307333129981998e-06,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,1.2601361049746627e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,5.977541513857432e-05,287.3184509277344,294.1499938964844,282.3874816894531,282.0640869140625,286.3981018066406,284.3139343261719,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275099348276,1.5948267706455963e-10,0.0001275097747566,-0.0002917729143518,0.0,0.0,0.0,-0.000718226947356,60.0,-0.4918188452720642,-0.0,-1.108503955293827e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.697563655208796e-06,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,1.0212006600340828e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,7.542557796114124e-06,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,1.0212000233877916e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,4.844132126891054e-05,287.3191833496094,294.1499938964844,282.370849609375,282.0507202148437,286.3974914550781,284.3153381347656,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033327862387,1.2924313008699784e-10,0.0001033326625474,-0.0002364497631788,0.0,0.0,0.0,-0.0005820439546369,60.0,-0.4087779819965362,-0.0,-7.279875591237325e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,6.201996257004794e-06,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,6.531004146381747e-06,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,4.823780273000011e-06,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,6.531000053655589e-06,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,3.09802453557495e-05,287.32000732421875,294.1499938964844,282.33837890625,282.0240173339844,286.3969116210937,284.3171081542969,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.608558032894507e-05,8.265633316684172e-11,6.608550029341131e-05,-0.000151219399413,0.0,0.0,0.0,-0.0003722410765476,60.0,-0.2723087966442108,-0.0,-2.9775679144528056e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,6.201996257004794e-06,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,6.531004146381747e-06,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,4.823780273000011e-06,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,6.531000053655589e-06,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,3.09802453557495e-05,287.32000732421875,294.1499938964844,282.33837890625,282.0240173339844,286.3969116210937,284.3171081542969,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.608558032894507e-05,8.265633316684172e-11,6.608550029341131e-05,-0.000151219399413,0.0,0.0,0.0,-0.0003722410765476,60.0,-0.2723087966442108,-0.0,-2.9775679144528056e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,4.09725225836155e-06,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,4.31460603067535e-06,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,3.1867550660535926e-06,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,4.3146033021912444e-06,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,2.0466615751502104e-05,287.32037353515625,294.1499938964844,282.3070068359375,281.9973449707031,286.3966979980469,284.31793212890625,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.365832865005359e-05,5.460554231007109e-11,4.365827408037149e-05,-9.990060789277776e-05,0.0,0.0,0.0,-0.0002459148236084,60.0,-0.1789920181035995,-0.0,-1.2995232667734058e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,4.09725225836155e-06,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,4.31460603067535e-06,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,3.1867550660535926e-06,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,4.3146033021912444e-06,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,2.0466615751502104e-05,287.32037353515625,294.1499938964844,282.3070068359375,281.9973449707031,286.3966979980469,284.31793212890625,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.365832865005359e-05,5.460554231007109e-11,4.365827408037149e-05,-9.990060789277776e-05,0.0,0.0,0.0,-0.0002459148236084,60.0,-0.1789920181035995,-0.0,-1.2995232667734058e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,2.944640755231376e-06,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,3.1008503356133588e-06,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,2.290278644068166e-06,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,3.10084828925028e-06,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,1.4709085917274932e-05,287.32049560546875,294.1499938964844,282.2767028808594,281.970703125,286.3966064453125,284.3183288574219,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.137659950880334e-05,3.92441877605787e-11,3.137655949103646e-05,-7.179714157246053e-05,0.0,0.0,0.0,-0.0001767353824106,60.0,-0.1245458275079727,-0.0,-6.712175953937916e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,2.944640755231376e-06,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,3.1008503356133588e-06,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,2.290278644068166e-06,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,3.10084828925028e-06,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,1.4709085917274932e-05,287.32049560546875,294.1499938964844,282.2767028808594,281.970703125,286.3966064453125,284.3183288574219,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.137659950880334e-05,3.92441877605787e-11,3.137655949103646e-05,-7.179714157246053e-05,0.0,0.0,0.0,-0.0001767353824106,60.0,-0.1245458275079727,-0.0,-6.712175953937916e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
