time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091380,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.189007773267804e-06,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.305131829416496e-06,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.7025635088430136e-06,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.305130465174443e-06,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,1.093454375222791e-05,287.3205871582031,294.1499938964844,282.2474365234375,281.9440612792969,286.39654541015625,284.3185729980469,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.33249411394354e-05,2.917360103493749e-11,2.332491203560494e-05,-5.337303809938021e-05,0.0,0.0,0.0,-0.0001313827087869,60.0,-0.0904510468244552,-0.0,-3.709311677257965e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.189007773267804e-06,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.305131829416496e-06,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.7025635088430136e-06,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.305130465174443e-06,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,1.093454375222791e-05,287.3205871582031,294.1499938964844,282.2474365234375,281.9440612792969,286.39654541015625,284.3185729980469,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.33249411394354e-05,2.917360103493749e-11,2.332491203560494e-05,-5.337303809938021e-05,0.0,0.0,0.0,-0.0001313827087869,60.0,-0.0904510468244552,-0.0,-3.709311677257965e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,1.8565575601314777e-06,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,1.955045490831253e-06,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,1.443990868210676e-06,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,1.955044353962876e-06,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.2738864623243e-06,287.32061767578125,294.1499938964844,282.2331848144531,281.9307556152344,286.39654541015625,284.3186340332031,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782559320447035e-05,2.474299931609636e-11,1.978253567358479e-05,-4.526719931163825e-05,0.0,0.0,0.0,-0.0001114294864237,60.0,-0.0774971917271614,-0.0,-2.668182515208617e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,1.5282629419743898e-06,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,1.6093354133772664e-06,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,1.1886503443747642e-06,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,1.6093343901957269e-06,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.633987479493953e-06,287.3206481933594,294.1499938964844,282.2192077636719,281.9174194335937,286.3965148925781,284.3186950683594,286.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.628445170354098e-05,2.0367707520563272e-11,1.6284431694657542e-05,-3.726267095771618e-05,0.0,0.0,0.0,-9.172562567982824e-05,60.0,-0.0655147433280944,-0.0,-1.8079851851759976e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.35690820824675e-07,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,9.853280289462418e-07,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,7.277603799593635e-07,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.853274605120532e-07,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,4.673967850976624e-06,287.3206481933594,294.1499938964844,282.1920166015625,281.8907165527344,286.3965148925781,284.3187255859375,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.970316568796989e-06,1.2470314711410246e-11,9.970303835871164e-06,-2.28144126594998e-05,0.0,0.0,0.0,-5.61599008506164e-05,60.0,-0.0434341952204704,-0.0,-6.777405026081596e-12,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.35690820824675e-07,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,9.853280289462418e-07,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,7.277603799593635e-07,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.853274605120532e-07,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,4.673967850976624e-06,287.3206481933594,294.1499938964844,282.1920166015625,281.8907165527344,286.3965148925781,284.3187255859375,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.970316568796989e-06,1.2470314711410246e-11,9.970303835871164e-06,-2.28144126594998e-05,0.0,0.0,0.0,-5.61599008506164e-05,60.0,-0.0434341952204704,-0.0,-6.777405026081596e-12,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,4.846410206482687e-07,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,5.103506168779859e-07,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,3.769434329115029e-07,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,5.103502758174727e-07,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,2.4208814011217328e-06,287.32061767578125,294.1499938964844,282.1658630371094,281.86395263671875,286.3965148925781,284.3187255859375,286.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.164171398064354e-06,6.45907112517552e-12,5.164165031601442e-06,-1.1816801816166844e-05,0.0,0.0,0.0,-2.9088289011269808e-05,60.0,-0.0256021600216627,-0.0,-1.8181889370819104e-12,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,4.846410206482687e-07,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,5.103506168779859e-07,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,3.769434329115029e-07,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,5.103502758174727e-07,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,2.4208814011217328e-06,287.32061767578125,294.1499938964844,282.1658630371094,281.86395263671875,286.3965148925781,284.3187255859375,286.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.164171398064354e-06,6.45907112517552e-12,5.164165031601442e-06,-1.1816801816166844e-05,0.0,0.0,0.0,-2.9088289011269808e-05,60.0,-0.0256021600216627,-0.0,-1.8181889370819104e-12,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.111476504751409e-07,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.223487598485009e-07,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.6422613668964916e-07,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.2234863195080842e-07,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,1.054725885296648e-06,287.3205871582031,294.1499938964844,282.14068603515625,281.8370666503906,286.3965148925781,284.3187255859375,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.249930730613414e-06,2.8140675553678385e-12,2.249928002129309e-06,-5.148345735506155e-06,0.0,0.0,0.0,-1.2673204764723778e-05,60.0,-0.0131754018366336,-0.0,-3.451208503008063e-13,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.111476504751409e-07,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.223487598485009e-07,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.6422613668964916e-07,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.2234863195080842e-07,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,1.054725885296648e-06,287.3205871582031,294.1499938964844,282.14068603515625,281.8370666503906,286.3965148925781,284.3187255859375,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.249930730613414e-06,2.8140675553678385e-12,2.249928002129309e-06,-5.148345735506155e-06,0.0,0.0,0.0,-1.2673204764723778e-05,60.0,-0.0131754018366336,-0.0,-3.451208503008063e-13,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,8.1303127785759e-08,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,8.561615771895958e-08,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,6.323583789935583e-08,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,8.561610798096808e-08,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,4.061258493948117e-07,287.3205871582031,294.1499938964844,282.119384765625,281.8133544921875,286.3965148925781,284.3187255859375,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.663513995088579e-07,1.0835971876732577e-12,8.663503194838995e-07,-1.9824019545922056e-06,0.0,0.0,0.0,-4.879912012256682e-06,60.0,-0.0064672143198549,-0.0,-5.116974145834632e-14,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,7.132616985927599e-08,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,7.510993071946359e-08,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,5.547597226041034e-08,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,7.510988808689947e-08,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,3.562888650776586e-07,287.3205871582031,294.1499938964844,282.1165466308594,281.8100891113281,286.3965148925781,284.3187255859375,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.600421554343484e-07,9.505988661159814e-13,7.600411890962278e-07,-1.7391406572642154e-06,0.0,0.0,0.0,-4.281100700609386e-06,60.0,-0.0058085448108613,-0.0,-3.9381885475137455e-14,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,3.497321543477484e-08,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,3.682849936126331e-08,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,2.7201419783295933e-08,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,3.6828478044981245e-08,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.7469838553552108e-07,287.3205871582031,294.1499938964844,282.1048278808594,281.79656982421875,286.3965148925781,284.3187255859375,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.726715647189849e-07,4.660991644728218e-13,3.7267108154992457e-07,-8.527524641976925e-07,0.0,0.0,0.0,-2.0991574274376035e-06,60.0,-0.0035849353298544,-0.0,-9.468252021988238e-15,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,1.5894263682980636e-08,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,1.6737434549440877e-08,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.2362219692363396e-08,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,1.673742389129984e-08,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,7.939511448284976e-08,287.3205871582031,294.1499938964844,282.0933837890625,281.7829895019531,286.3965148925781,284.3187255859375,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6937063662680885e-07,2.1185456817660042e-13,1.6937043767484289e-07,-3.8755507603127626e-07,0.0,0.0,0.0,-9.540235623717308e-07,60.0,-0.0021720845252275,-0.0,-1.9555979048852066e-15,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,1.2999188392370795e-09,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,1.3688778999210172e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.011049133303743e-09,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,1.3688770117425975e-09,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,6.493361404125153e-09,287.3205871582031,294.1499938964844,282.0711975097656,281.7557067871094,286.3965148925781,284.3187255859375,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3849883906402738e-08,1.7339662285219614e-14,1.3849866142834344e-08,-3.169254014778744e-08,0.0,0.0,0.0,-7.801281753927469e-08,60.0,-0.000540345266927,-0.0,-1.3080704989029785e-17,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,1.2999188392370795e-09,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,1.3688778999210172e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.011049133303743e-09,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,1.3688770117425975e-09,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,6.493361404125153e-09,287.3205871582031,294.1499938964844,282.0711975097656,281.7557067871094,286.3965148925781,284.3187255859375,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3849883906402738e-08,1.7339662285219614e-14,1.3849866142834344e-08,-3.169254014778744e-08,0.0,0.0,0.0,-7.801281753927469e-08,60.0,-0.000540345266927,-0.0,-1.3080704989029785e-17,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.3051109632188366e-10,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.4273941190422477e-10,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.7928659945543046e-10,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.427392731263467e-10,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.151450268466192e-09,287.3205871582031,294.1499938964844,282.04998779296875,281.7282409667969,286.3965148925781,284.3187255859375,286.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,2.4700048673054202e-09,-3.101522944720659e-15,-2.470001758680951e-09,5.6432609696344124e-09,0.0,0.0,0.0,1.3911630958318712e-08,60.0,-0.0001183394997497,-0.0,-4.1132238383204657e-19,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.3051109632188366e-10,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.4273941190422477e-10,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.7928659945543046e-10,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.427392731263467e-10,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.151450268466192e-09,287.3205871582031,294.1499938964844,282.04998779296875,281.7282409667969,286.3965148925781,284.3187255859375,286.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,2.4700048673054202e-09,-3.101522944720659e-15,-2.470001758680951e-09,5.6432609696344124e-09,0.0,0.0,0.0,1.3911630958318712e-08,60.0,-0.0001183394997497,-0.0,-4.1132238383204657e-19,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.4048882676930283e-11,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.532464515869748e-11,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.870470618670073e-11,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.5324629546186195e-11,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2012910111103278e-10,287.3205871582031,294.1499938964844,282.0292358398437,281.7006530761719,286.3965148925781,284.3187255859375,286.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6510790784861616e-10,3.1412452429964183e-16,2.651076025372845e-10,-6.014266862308656e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.867047987820115e-05,-0.0,-4.477014091247394e-21,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.4048882676930283e-11,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.532464515869748e-11,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.870470618670073e-11,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.5324629546186195e-11,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2012910111103278e-10,287.3205871582031,294.1499938964844,282.0292358398437,281.7006530761719,286.3965148925781,284.3187255859375,286.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6510790784861616e-10,3.1412452429964183e-16,2.651076025372845e-10,-6.014266862308656e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.867047987820115e-05,-0.0,-4.477014091247394e-21,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-4.860944112505816e-12,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-5.1188111908906375e-12,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-3.780738742908962e-12,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-5.1188081551245546e-12,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-2.428141541999107e-11,287.3205871582031,294.1499938964844,282.0083923339844,281.6729431152344,286.3965148925781,284.3187255859375,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,5.7829931815467355e-11,-8.618136721838879e-17,-5.7829845079293556e-11,1.2804725335602282e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.817706657282542e-06,-0.0,-1.829110576354828e-22,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-4.860944112505816e-12,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-5.1188111908906375e-12,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-3.780738742908962e-12,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-5.1188081551245546e-12,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-2.428141541999107e-11,287.3205871582031,294.1499938964844,282.0083923339844,281.6729431152344,286.3965148925781,284.3187255859375,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,5.7829931815467355e-11,-8.618136721838879e-17,-5.7829845079293556e-11,1.2804725335602282e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.817706657282542e-06,-0.0,-1.829110576354828e-22,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.9979553222656,281.6590576171875,286.3965148925781,284.3187255859375,286.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-5.767551556346007e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.98748779296875,281.6451416015625,286.3965148925781,284.3187255859375,286.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-4.2544634197838604e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.966552734375,281.61724853515625,286.3965148925781,284.3187255859375,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.951190481326193e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.966552734375,281.61724853515625,286.3965148925781,284.3187255859375,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.951190481326193e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.945556640625,281.5893249511719,286.3965148925781,284.3187255859375,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.524546289350837e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.945556640625,281.5893249511719,286.3965148925781,284.3187255859375,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.524546289350837e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.924560546875,281.5613098144531,286.3965148925781,284.3187255859375,286.890625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.296195134476875e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.924560546875,281.5613098144531,286.3965148925781,284.3187255859375,286.890625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.296195134476875e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.9043884277344,281.5343933105469,286.3965148925781,284.3187255859375,286.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.127709876731388e-06,-0.0,-3.4254418101253973e-37,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.9035339355469,281.53326416015625,286.3965148925781,284.3187255859375,286.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.1211062630754896e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.8930358886719,281.51922607421875,286.3965148925781,284.3187255859375,286.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.0422262423380744e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.8825378417969,281.50518798828125,286.3965148925781,284.3187255859375,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.9670808342198143e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.8615417480469,281.4770812988281,286.3965148925781,284.3187255859375,286.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.8256934026794625e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.8615417480469,281.4770812988281,286.3965148925781,284.3187255859375,286.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.8256934026794625e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.8406066894531,281.4489440917969,286.3965148925781,284.3187255859375,286.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.695167952675547e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.8406066894531,281.4489440917969,286.3965148925781,284.3187255859375,286.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.695167952675547e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.8197021484375,281.4208068847656,286.3965148925781,284.3187255859375,286.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.5743204357931972e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.8197021484375,281.4208068847656,286.3965148925781,284.3187255859375,286.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.5743204357931972e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
