time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093780,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.7988586425781,281.3926696777344,286.3965148925781,284.3187255859375,286.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.4622397657149122e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.7988586425781,281.3926696777344,286.3965148925781,284.3187255859375,286.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.4622397657149122e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.5583915953635017e-13,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.6941112101636093e-13,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.989862403540057e-13,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.694109583860349e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.7884826660156,281.37860107421875,286.3965148925781,284.3187255859375,286.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,5.219412684172309e-13,-1.529897509004794e-17,-5.219259811665988e-13,-9.95860295269213e-13,0.0,0.0,0.0,0.0,60.0,-1.4095013511905563e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.5583915953635017e-13,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.6941112101636093e-13,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.989862403540057e-13,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.694109583860349e-13,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.7781066894531,281.3645324707031,286.3965148925781,284.3187255859375,286.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,5.219412684172309e-13,-1.5298976744409164e-17,-5.219259811665988e-13,-9.95860295269213e-13,0.0,0.0,0.0,0.0,60.0,-1.358812369289808e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.5583915953635017e-13,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.6941112101636093e-13,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.989862403540057e-13,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.694109583860349e-13,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.7574462890625,281.3363952636719,286.3965148925781,284.3187255859375,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,3.1774452860511278e-12,1.4206613608000212e-17,-3.177459597519805e-12,3.3411498394364525e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.262307364413573e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.5583915953635017e-13,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.6941112101636093e-13,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.989862403540057e-13,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.694109583860349e-13,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.7574462890625,281.3363952636719,286.3965148925781,284.3187255859375,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,3.1774452860511278e-12,1.4206613608000212e-17,-3.177459597519805e-12,3.3411498394364525e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.262307364413573e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.73687744140625,281.3083190917969,286.3965148925781,284.3187255859375,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.1723832358256914e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.73687744140625,281.3083190917969,286.3965148925781,284.3187255859375,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.1723832358256914e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.7164001464844,281.2802734375,286.3965148925781,284.3187255859375,286.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2448791957285774e-12,-1.3876068926501573e-17,2.244893073516385e-12,-1.969887794550651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0897459787884145e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.7164001464844,281.2802734375,286.3965148925781,284.3187255859375,286.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2448791957285774e-12,-1.3876068926501573e-17,2.244893073516385e-12,-1.969887794550651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0897459787884145e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.69610595703125,281.25225830078125,286.3965148925781,284.3187255859375,286.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.0122095090991934e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.69610595703125,281.25225830078125,286.3965148925781,284.3187255859375,286.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.0122095090991934e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.5583915953635017e-13,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.6941112101636093e-13,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.989862403540057e-13,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.694109583860349e-13,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.6859741210937,281.23828125,286.3965148925781,284.3187255859375,286.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,5.219412684172309e-13,-1.529897509004794e-17,-5.219259811665988e-13,-9.95860295269213e-13,0.0,0.0,0.0,0.0,60.0,-1.406748287990922e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.6759033203125,281.2243347167969,286.3965148925781,284.3187255859375,286.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-9.573192073730752e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.6558837890625,281.1964416503906,286.3965148925781,284.3187255859375,286.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-3.6571479995473055e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.6558837890625,281.1964416503906,286.3965148925781,284.3187255859375,286.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-3.6571479995473055e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.63604736328125,281.16864013671875,286.3965148925781,284.3187255859375,286.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.5440573406522162e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.63604736328125,281.16864013671875,286.3965148925781,284.3187255859375,286.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.5440573406522162e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.61639404296875,281.14093017578125,286.3965148925781,284.3187255859375,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2448791957285774e-12,-1.3876068926501573e-17,2.244893073516385e-12,-1.969887794550651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.56761255110905e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.61639404296875,281.14093017578125,286.3965148925781,284.3187255859375,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2448791957285774e-12,-1.3876068926501573e-17,2.244893073516385e-12,-1.969887794550651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.56761255110905e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.596923828125,281.1133117675781,286.3965148925781,284.3187255859375,286.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-7.568060027551837e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.596923828125,281.1133117675781,286.3965148925781,284.3187255859375,286.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-7.568060027551837e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.5872497558594,281.0995178222656,286.3965148925781,284.3187255859375,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-7.097603997863189e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.5776672363281,281.0857849121094,286.3965148925781,284.3187255859375,286.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-6.72847988880676e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.5586242675781,281.0583801269531,286.3965148925781,284.3187255859375,286.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-6.115702717579552e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.5586242675781,281.0583801269531,286.3965148925781,284.3187255859375,286.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-6.115702717579552e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.53985595703125,281.0310974121094,286.3965148925781,284.3187255859375,286.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-5.646613203680317e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.53985595703125,281.0310974121094,286.3965148925781,284.3187255859375,286.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-5.646613203680317e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.5213317871094,281.0039367675781,286.3965148925781,284.3187255859375,286.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,4.106248219053199e-13,1.5629521425907804e-17,-4.10640461521658e-13,2.367122556995449e-12,0.0,0.0,0.0,0.0,60.0,-5.237866957941151e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.5213317871094,281.0039367675781,286.3965148925781,284.3187255859375,286.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,4.106248219053199e-13,1.5629521425907804e-17,-4.10640461521658e-13,2.367122556995449e-12,0.0,0.0,0.0,0.0,60.0,-5.237866957941151e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.5030517578125,280.9769287109375,286.3965148925781,284.3187255859375,286.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-4.862595233134925e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.5030517578125,280.9769287109375,286.3965148925781,284.3187255859375,286.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-4.862595233134925e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.4940185546875,280.9634704589844,286.3965148925781,284.3187255859375,286.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-4.689305228566809e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.4850769042969,280.9500732421875,286.3965148925781,284.3187255859375,286.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-4.5246682134347793e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.4673767089844,280.9233703613281,286.3965148925781,284.3187255859375,286.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,4.106248219053199e-13,1.5629521425907804e-17,-4.10640461521658e-13,2.367122556995449e-12,0.0,0.0,0.0,0.0,60.0,-4.204730714718609e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.4673767089844,280.9233703613281,286.3965148925781,284.3187255859375,286.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,4.106248219053199e-13,1.5629521425907804e-17,-4.10640461521658e-13,2.367122556995449e-12,0.0,0.0,0.0,0.0,60.0,-4.204730714718609e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.45001220703125,280.8968505859375,286.3965148925781,284.3187255859375,286.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-3.9068814317033684e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.45001220703125,280.8968505859375,286.3965148925781,284.3187255859375,286.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-3.9068814317033684e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.4328308105469,280.87030029296875,286.3965148925781,284.3187255859375,286.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-3.635902317000728e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.4328308105469,280.87030029296875,286.3965148925781,284.3187255859375,286.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-3.635902317000728e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.4157409667969,280.8435974121094,286.3965148925781,284.3187255859375,286.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-3.374942707523587e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
