time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096240,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.4157409667969,280.8435974121094,286.3965148925781,284.3187255859375,286.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-3.374942707523587e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.4072265625,280.8302001953125,286.3965148925781,284.3187255859375,286.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-3.2569869290455244e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.3987121582031,280.8167419433594,286.3965148925781,284.3187255859375,286.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-3.141080640034488e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.3817749023437,280.7897644042969,286.3965148925781,284.3187255859375,286.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.9190599093453784e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.3817749023437,280.7897644042969,286.3965148925781,284.3187255859375,286.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.9190599093453784e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.36492919921875,280.7626647949219,286.3965148925781,284.3187255859375,286.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,4.106248219053199e-13,1.5629521425907804e-17,-4.10640461521658e-13,2.367122556995449e-12,0.0,0.0,0.0,0.0,60.0,-2.712296236495604e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.36492919921875,280.7626647949219,286.3965148925781,284.3187255859375,286.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,4.106248219053199e-13,1.5629521425907804e-17,-4.10640461521658e-13,2.367122556995449e-12,0.0,0.0,0.0,0.0,60.0,-2.712296236495604e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.3481140136719,280.7354431152344,286.3965148925781,284.3187255859375,286.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,4.106248219053199e-13,1.5629521425907804e-17,-4.10640461521658e-13,2.367122556995449e-12,0.0,0.0,0.0,0.0,60.0,-2.520333737265901e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.3481140136719,280.7354431152344,286.3965148925781,284.3187255859375,286.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,4.106248219053199e-13,1.5629521425907804e-17,-4.10640461521658e-13,2.367122556995449e-12,0.0,0.0,0.0,0.0,60.0,-2.520333737265901e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.33135986328125,280.7081298828125,286.3965148925781,284.3187255859375,286.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,4.106248219053199e-13,1.5629521425907804e-17,-4.10640461521658e-13,2.367122556995449e-12,0.0,0.0,0.0,0.0,60.0,-2.345449559015833e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.33135986328125,280.7081298828125,286.3965148925781,284.3187255859375,286.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,4.106248219053199e-13,1.5629521425907804e-17,-4.10640461521658e-13,2.367122556995449e-12,0.0,0.0,0.0,0.0,60.0,-2.345449559015833e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.3230285644531,280.6944580078125,286.3965148925781,284.3187255859375,286.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.263928138290794e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.3146667480469,280.6807556152344,286.3965148925781,284.3187255859375,286.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.1871886701774201e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.5583915953635017e-13,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.6941112101636093e-13,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.989862403540057e-13,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.694109583860349e-13,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.29803466796875,280.6533203125,286.3965148925781,284.3187255859375,286.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,3.1774452860511278e-12,1.4206613608000212e-17,-3.177459597519805e-12,3.3411498394364525e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.028472323445385e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.5583915953635017e-13,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.6941112101636093e-13,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.989862403540057e-13,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.694109583860349e-13,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.29803466796875,280.6533203125,286.3965148925781,284.3187255859375,286.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,3.1774452860511278e-12,1.4206613608000212e-17,-3.177459597519805e-12,3.3411498394364525e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.028472323445385e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.28143310546875,280.6258544921875,286.3965148925781,284.3187255859375,286.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.8886562713760213e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.28143310546875,280.6258544921875,286.3965148925781,284.3187255859375,286.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.8886562713760213e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.2648620605469,280.5983581542969,286.3965148925781,284.3187255859375,286.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.752483456129994e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.2648620605469,280.5983581542969,286.3965148925781,284.3187255859375,286.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.752483456129994e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.5583915953635017e-13,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.6941112101636093e-13,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.989862403540057e-13,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.694109583860349e-13,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.24835205078125,280.57086181640625,286.3965148925781,284.3187255859375,286.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,5.219412684172309e-13,-1.5298976744409164e-17,-5.219259811665988e-13,-9.95860295269213e-13,0.0,0.0,0.0,0.0,60.0,-1.632023014508377e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.5583915953635017e-13,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.6941112101636093e-13,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.989862403540057e-13,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.694109583860349e-13,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.24835205078125,280.57086181640625,286.3965148925781,284.3187255859375,286.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,5.219412684172309e-13,-1.5298976744409164e-17,-5.219259811665988e-13,-9.95860295269213e-13,0.0,0.0,0.0,0.0,60.0,-1.632023014508377e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.2400817871094,280.5570983886719,286.3965148925781,284.3187255859375,286.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.591739020524361e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.575322414737457e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.2318420410156,280.5433654785156,286.3965148925781,284.3187255859375,286.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.591739020524361e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.519304788644149e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.5583915953635017e-13,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.6941112101636093e-13,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.989862403540057e-13,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.694109583860349e-13,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.2153625488281,280.515869140625,286.3965148925781,284.3187255859375,286.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,3.1774452860511278e-12,1.4206613608000212e-17,-3.177459597519805e-12,3.3411498394364525e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.414101120644773e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.5583915953635017e-13,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.6941112101636093e-13,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.989862403540057e-13,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.694109583860349e-13,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.2153625488281,280.515869140625,286.3965148925781,284.3187255859375,286.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,3.1774452860511278e-12,1.4206613608000212e-17,-3.177459597519805e-12,3.3411498394364525e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.414101120644773e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.1988830566406,280.4884338378906,286.3965148925781,284.3187255859375,286.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.591739020524361e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.325292942055967e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.1988830566406,280.4884338378906,286.3965148925781,284.3187255859375,286.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.591739020524361e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.325292942055967e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,5.116783190727003e-13,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,5.388222420327219e-13,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,3.979724807080115e-13,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,5.388219167720698e-13,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,2.555938533738145e-12,287.3205871582031,294.1499938964844,281.1824035644531,280.4610595703125,286.3965148925781,284.3187255859375,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,3.233102587735237e-12,1.4825027068834656e-17,-3.233117332884783e-12,1.6596732668738845e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.236712279251151e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,5.116783190727003e-13,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,5.388222420327219e-13,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,3.979724807080115e-13,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,5.388219167720698e-13,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,2.555938533738145e-12,287.3205871582031,294.1499938964844,281.1824035644531,280.4610595703125,286.3965148925781,284.3187255859375,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,3.233102587735237e-12,1.4825027068834656e-17,-3.233117332884783e-12,1.6596732668738845e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.236712279251151e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.1659545898437,280.4337463378906,286.3965148925781,284.3187255859375,286.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.106248219053199e-13,1.562951977154658e-17,-4.10640461521658e-13,2.367122556995449e-12,0.0,0.0,0.0,0.0,60.0,-1.1435774638357544e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.1659545898437,280.4337463378906,286.3965148925781,284.3187255859375,286.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.106248219053199e-13,1.562951977154658e-17,-4.10640461521658e-13,2.367122556995449e-12,0.0,0.0,0.0,0.0,60.0,-1.1435774638357544e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.1577453613281,280.4201354980469,286.3965148925781,284.3187255859375,286.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.1016781797934529e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.1495056152344,280.4065246582031,286.3965148925781,284.3187255859375,286.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.060689740484122e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.133056640625,280.37939453125,286.3965148925781,284.3187255859375,286.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-9.823562407973441e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.133056640625,280.37939453125,286.3965148925781,284.3187255859375,286.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-9.823562407973441e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.5583915953635017e-13,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.6941112101636093e-13,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.989862403540057e-13,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.694109583860349e-13,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.1165771484375,280.3523864746094,286.3965148925781,284.3187255859375,286.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,5.219412684172309e-13,-1.5298976744409164e-17,-5.219259811665988e-13,-9.95860295269213e-13,0.0,0.0,0.0,0.0,60.0,-9.290712910114962e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.5583915953635017e-13,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.6941112101636093e-13,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.989862403540057e-13,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.694109583860349e-13,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.1165771484375,280.3523864746094,286.3965148925781,284.3187255859375,286.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,5.219412684172309e-13,-1.5298976744409164e-17,-5.219259811665988e-13,-9.95860295269213e-13,0.0,0.0,0.0,0.0,60.0,-9.290712910114962e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.1000671386719,280.3255310058594,286.3965148925781,284.3187255859375,286.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.591739020524361e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-8.5825234918957e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.1000671386719,280.3255310058594,286.3965148925781,284.3187255859375,286.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.591739020524361e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-8.5825234918957e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.08355712890625,280.2987976074219,286.3965148925781,284.3187255859375,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-7.954034231261178e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.08355712890625,280.2987976074219,286.3965148925781,284.3187255859375,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-7.954034231261178e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
