time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098700,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.0752868652344,280.2854919433594,286.3965148925781,284.3187255859375,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-7.646621469348247e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.0670166015625,280.2722473144531,286.3965148925781,284.3187255859375,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.591739020524361e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-7.36653333888171e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.0504455566406,280.2458801269531,286.3965148925781,284.3187255859375,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-6.824575393693523e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.0504455566406,280.2458801269531,286.3965148925781,284.3187255859375,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-6.824575393693523e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.0338439941406,280.2196960449219,286.3965148925781,284.3187255859375,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2448791957285774e-12,-1.3876069753682184e-17,2.244893073516385e-12,-1.969887794550651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.382811079674866e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.0338439941406,280.2196960449219,286.3965148925781,284.3187255859375,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2448791957285774e-12,-1.3876069753682184e-17,2.244893073516385e-12,-1.969887794550651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.382811079674866e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.0171813964844,280.1937255859375,286.3965148925781,284.3187255859375,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-5.9410467656562105e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,281.0171813964844,280.1937255859375,286.3965148925781,284.3187255859375,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-5.9410467656562105e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.00048828125,280.1679992675781,286.3965148925781,284.3187255859375,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2448791957285774e-12,-1.3876068926501573e-17,2.244893073516385e-12,-1.969887794550651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.533439306759647e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,281.00048828125,280.1679992675781,286.3965148925781,284.3187255859375,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2448791957285774e-12,-1.3876068926501573e-17,2.244893073516385e-12,-1.969887794550651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.533439306759647e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.9920959472656,280.1552429199219,286.3965148925781,284.3187255859375,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-5.317111373415173e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.98370361328125,280.1425170898437,286.3965148925781,284.3187255859375,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-5.11216917686852e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.9668884277344,280.1172790527344,286.3965148925781,284.3187255859375,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-4.7364419941686726e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.9668884277344,280.1172790527344,286.3965148925781,284.3187255859375,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-4.7364419941686726e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.95001220703125,280.0923156738281,286.3965148925781,284.3187255859375,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-4.388040153457951e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.95001220703125,280.0923156738281,286.3965148925781,284.3187255859375,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-4.388040153457951e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,280.9326477050781,280.06756591796875,286.3965148925781,284.3187255859375,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2448791957285774e-12,-1.3876068926501573e-17,2.244893073516385e-12,-1.969887794550651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.1170611808638575e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,280.9326477050781,280.06756591796875,286.3965148925781,284.3187255859375,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2448791957285774e-12,-1.3876068926501573e-17,2.244893073516385e-12,-1.969887794550651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.1170611808638575e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.9145202636719,280.0428771972656,286.3965148925781,284.3187255859375,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-3.807370774211449e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.9145202636719,280.0428771972656,286.3965148925781,284.3187255859375,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-3.807370774211449e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.9051818847656,280.0306091308594,286.3965148925781,284.3187255859375,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-3.668465353712237e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,-2.5583915953635017e-13,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,-2.6941112101636093e-13,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,-1.989862403540057e-13,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,-2.694109583860349e-13,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,-1.2779692668690725e-12,287.3205871582031,294.1499938964844,280.89569091796875,280.0183410644531,286.3965148925781,284.3187255859375,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2448791957285774e-12,-1.3876068926501573e-17,2.244893073516385e-12,-1.969887794550651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.554608696276773e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.87615966796875,279.99395751953125,286.3965148925781,284.3187255859375,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-3.283629368411312e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.87615966796875,279.99395751953125,286.3965148925781,284.3187255859375,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-3.283629368411312e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.8560485839844,279.96978759765625,286.3965148925781,284.3187255859375,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-3.092350198130589e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.8560485839844,279.96978759765625,286.3965148925781,284.3187255859375,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-3.092350198130589e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.8354187011719,279.94580078125,286.3965148925781,284.3187255859375,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.8896849357806783e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.8354187011719,279.94580078125,286.3965148925781,284.3187255859375,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.8896849357806783e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.8143005371094,279.92205810546875,286.3965148925781,284.3187255859375,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.6938513641994177e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.8143005371094,279.92205810546875,286.3965148925781,284.3187255859375,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.6938513641994177e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.8036193847656,279.9103088378906,286.3965148925781,284.3187255859375,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.5731631936309896e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.7928161621094,279.89862060546875,286.3965148925781,284.3187255859375,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.4798005426873715e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.7709655761719,279.8754577636719,286.3965148925781,284.3187255859375,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.3204011156963134e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.7709655761719,279.8754577636719,286.3965148925781,284.3187255859375,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.3204011156963134e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.7488708496094,279.8526611328125,286.3965148925781,284.3187255859375,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.1701101360349643e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.7488708496094,279.8526611328125,286.3965148925781,284.3187255859375,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.1701101360349643e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.7265319824219,279.8302001953125,286.3965148925781,284.3187255859375,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.0243735576741532e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.7265319824219,279.8302001953125,286.3965148925781,284.3187255859375,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.0243735576741532e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.7041015625,279.8081359863281,286.3965148925781,284.3187255859375,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.88546813717494e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.7041015625,279.8081359863281,286.3965148925781,284.3187255859375,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.88546813717494e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.5583915953635017e-13,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.6941112101636093e-13,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.989862403540057e-13,297.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.694109583860349e-13,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2779692668690725e-12,287.3205871582031,294.1499938964844,280.6928405761719,279.7972717285156,286.3965148925781,284.3187255859375,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,5.219412684172309e-13,-1.529897509004794e-17,-5.219259811665988e-13,-9.95860295269213e-13,0.0,0.0,0.0,0.0,60.0,-1.817154071659388e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
