time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101160,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.5583915953635017e-13,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.6941112101636093e-13,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.989862403540057e-13,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.694109583860349e-13,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2779692668690725e-12,287.3205871582031,294.1499938964844,280.6815490722656,279.7864990234375,286.3965148925781,284.3187255859375,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,5.219412684172309e-13,-1.529897509004794e-17,-5.219259811665988e-13,-9.95860295269213e-13,0.0,0.0,0.0,0.0,60.0,-1.7556715192768024e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.6590270996094,279.76531982421875,286.3965148925781,284.3187255859375,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.6372604605408014e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.6590270996094,279.76531982421875,286.3965148925781,284.3187255859375,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.6372604605408014e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.63653564453125,279.7445983886719,286.3965148925781,284.3187255859375,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.5211265136372276e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.63653564453125,279.7445983886719,286.3965148925781,284.3187255859375,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.5211265136372276e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.6141662597656,279.7243957519531,286.3965148925781,284.3187255859375,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.4163783035314736e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.6141662597656,279.7243957519531,286.3965148925781,284.3187255859375,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.4163783035314736e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.59197998046875,279.7047119140625,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.3184615177408432e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.59197998046875,279.7047119140625,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.3184615177408432e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.5809936523437,279.6950988769531,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.2547016758901464e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.5583915953635017e-13,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.6941112101636093e-13,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.989862403540057e-13,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.694109583860349e-13,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2779692668690725e-12,287.3205871582031,294.1499938964844,280.570068359375,279.68560791015625,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,5.219412684172309e-13,-1.529897509004794e-17,-5.219259811665988e-13,-9.95860295269213e-13,0.0,0.0,0.0,0.0,60.0,-9.28458757698536e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.5484313964844,279.6671142578125,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-4.158322553848848e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.5484313964844,279.6671142578125,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917388550882383e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-4.158322553848848e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.5272216796875,279.64923095703125,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.5998926983229469e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.5272216796875,279.64923095703125,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.5998926983229469e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.50640869140625,279.6319885253906,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-5.941502081441286e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.50640869140625,279.6319885253906,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-5.941502081441286e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.48614501953125,279.6154479980469,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.212920264810237e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.48614501953125,279.6154479980469,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-2.212920264810237e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.4761962890625,279.6074523925781,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.5293242938696494e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.4664306640625,279.5996398925781,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.0775405456797672e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.4473571777344,279.5845642089844,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-4.301509193282983e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.4473571777344,279.5845642089844,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-4.301509193282983e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.4289855957031,279.5702514648437,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.9924936367488044e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.4289855957031,279.5702514648437,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.9924936367488044e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.4114074707031,279.5567626953125,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.1408449296368417e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.4114074707031,279.5567626953125,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-1.1408449296368417e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.3946228027344,279.5440979003906,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-8.038288257239401e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.3946228027344,279.5440979003906,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-8.038288257239401e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.3865966796875,279.5381164550781,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-7.0591199552438866e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.3787536621094,279.5323181152344,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-6.603693147866352e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.3638610839844,279.5214233398437,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-5.829467131235333e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.3638610839844,279.5214233398437,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-5.829467131235333e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.3500061035156,279.511474609375,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-5.328497199030835e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0,287.3205871582031,294.1499938964844,280.3500061035156,279.511474609375,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,4.662840751533396e-13,-1.5917386896521158e-17,-4.662681373814037e-13,6.856163315034639e-13,0.0,0.0,0.0,0.0,60.0,-5.328497199030835e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,6.943986718965789e-09,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,7.312356498090366e-09,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,5.400884628414815e-09,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,7.312352057198268e-09,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,3.4686639338588066e-08,287.3205871582031,294.1499938964844,280.33856201171875,279.504638671875,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.399216173098466e-08,9.253002823585849e-14,7.399206936042901e-08,-1.693116900014502e-07,0.0,0.0,0.0,-4.16781404055655e-07,60.0,-0.000210877507925,-0.0,-3.7326431173737793e-16,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,6.943986718965789e-09,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,7.312356498090366e-09,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,5.400884628414815e-09,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,7.312352057198268e-09,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,3.4686639338588066e-08,287.3205871582031,294.1499938964844,280.33856201171875,279.504638671875,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.399216173098466e-08,9.253002823585849e-14,7.399206936042901e-08,-1.693116900014502e-07,0.0,0.0,0.0,-4.16781404055655e-07,60.0,-0.000210877507925,-0.0,-3.7326431173737793e-16,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,1.1435806612780652e-07,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,1.2042461605688004e-07,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,8.894525649338902e-08,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,1.2042454500260646e-07,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,5.712420261261286e-07,287.3205871582031,294.1499938964844,280.3308410644531,279.5028381347656,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2184999604869515e-06,1.52403003411683e-12,1.2184984825580614e-06,-2.788244046314503e-06,0.0,0.0,0.0,-6.863454473204911e-06,60.0,-0.0034114639274775,-0.0,-1.0123537208181489e-13,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,1.1435806612780652e-07,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,1.2042461605688004e-07,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,8.894525649338902e-08,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,1.2042454500260646e-07,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,5.712420261261286e-07,287.3205871582031,294.1499938964844,280.3308410644531,279.5028381347656,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2184999604869515e-06,1.52403003411683e-12,1.2184984825580614e-06,-2.788244046314503e-06,0.0,0.0,0.0,-6.863454473204911e-06,60.0,-0.0034114639274775,-0.0,-1.0123537208181489e-13,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,2.501769529317244e-07,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,2.6344849857196095e-07,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,1.945822845073053e-07,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.634483564634138e-07,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,1.2496851695686928e-06,287.3205871582031,294.1499938964844,280.32830810546875,279.5037536621094,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6656596219254425e-06,3.3341085968474626e-12,2.665656211320311e-06,-6.09972994425334e-06,0.0,0.0,0.0,-1.50149135151878e-05,60.0,-0.007703211158514,-0.0,-4.844993763825078e-13,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,4.773721116180241e-07,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,5.026960820941895e-07,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,3.712898148933164e-07,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,5.026957978770952e-07,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,2.384571644142852e-06,287.3205871582031,294.1499938964844,280.32666015625,279.505859375,286.3965148925781,284.3187255859375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.086465534986928e-06,6.36194309039384e-12,5.086459168524016e-06,-1.163915658253245e-05,0.0,0.0,0.0,-2.8650625608861446e-05,60.0,-0.0150850927457213,-0.0,-1.7640575415353577e-12,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,1.3713903399548144e-06,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,1.444140821149631e-06,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,1.0666381058399566e-06,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,1.4441399116549292e-06,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,6.850376394140767e-06,287.32061767578125,294.1499938964844,280.3258361816406,279.51336669921875,286.396484375,284.3187866210937,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612398445024157e-05,1.827651571750799e-11,1.461238025513012e-05,-3.343694334034808e-05,0.0,0.0,0.0,-8.230750972870737e-05,60.0,-0.0456691272556781,-0.0,-1.4558640751283214e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
