time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103680,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,1.3713903399548144e-06,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,1.444140821149631e-06,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,1.0666381058399566e-06,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,1.4441399116549292e-06,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,6.850376394140767e-06,287.32061767578125,294.1499938964844,280.3258361816406,279.51336669921875,286.396484375,284.3187866210937,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612398445024157e-05,1.827651571750799e-11,1.461238025513012e-05,-3.343694334034808e-05,0.0,0.0,0.0,-8.230750972870737e-05,60.0,-0.0456691272556781,-0.0,-1.4558640751283214e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,3.0958824481786e-06,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,3.2601151360722724e-06,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,2.4079113245534245e-06,297.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,3.260113089709193e-06,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,1.546456951473374e-05,287.3207397460937,294.1499938964844,280.3282165527344,279.525146484375,286.3963928222656,284.31903076171875,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.29872673319187e-05,4.125894764728244e-11,3.2987223676173016e-05,-7.54833163227886e-05,0.0,0.0,0.0,-0.0001858079340308,60.0,-0.1073863357305526,-0.0,-7.419381081730235e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,3.0958824481786e-06,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,3.2601151360722724e-06,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,2.4079113245534245e-06,297.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,3.260113089709193e-06,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,1.546456951473374e-05,287.3207397460937,294.1499938964844,280.3282165527344,279.525146484375,286.3963928222656,284.31903076171875,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.29872673319187e-05,4.125894764728244e-11,3.2987223676173016e-05,-7.54833163227886e-05,0.0,0.0,0.0,-0.0001858079340308,60.0,-0.1073863357305526,-0.0,-7.419381081730235e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,5.917034286540002e-06,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,6.230925009731436e-06,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,4.602142780640861e-06,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,6.230921371752629e-06,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,2.9556800654972903e-05,287.32098388671875,294.1499938964844,280.3336486816406,279.5408935546875,286.3960266113281,284.3196105957031,286.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.304738053586334e-05,7.885675445962191e-11,6.304730050032958e-05,-0.0001442684442736,0.0,0.0,0.0,-0.0003551280533429,60.0,-0.2128027826547622,-0.0,-2.7102342592399964e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,5.917034286540002e-06,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,6.230925009731436e-06,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,4.602142780640861e-06,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,6.230921371752629e-06,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,2.9556800654972903e-05,287.32098388671875,294.1499938964844,280.3336486816406,279.5408935546875,286.3960266113281,284.3196105957031,286.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.304738053586334e-05,7.885675445962191e-11,6.304730050032958e-05,-0.0001442684442736,0.0,0.0,0.0,-0.0003551280533429,60.0,-0.2128027826547622,-0.0,-2.7102342592399964e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.753123777045404e-06,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,1.027051439450588e-05,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,7.585771072626812e-06,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,1.0270508028042968e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,4.871885539614596e-05,287.3218994140625,294.1499938964844,280.3419494628906,279.56036376953125,286.3949584960937,284.3208923339844,286.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998091492022468e-10,0.0001039220296661,-0.0002378001081524,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3681519627571106,-0.0,-7.363531451254343e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.753123777045404e-06,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,1.027051439450588e-05,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,7.585771072626812e-06,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,1.0270508028042968e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,4.871885539614596e-05,287.3218994140625,294.1499938964844,280.3419494628906,279.56036376953125,286.3949584960937,284.3208923339844,286.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998091492022468e-10,0.0001039220296661,-0.0002378001081524,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3681519627571106,-0.0,-7.363531451254343e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.18591515274602e-05,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,1.2488264474086463e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,9.223795132129451e-06,297.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,1.248825719812885e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,5.923889693804085e-05,287.3227233886719,294.1499938964844,280.3471374511719,279.5714111328125,286.3938903808594,284.3217468261719,286.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4605501294136047,-0.0,-1.0886942458654403e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,1.399901884724386e-05,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,1.4741649465577211e-05,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,1.088813860405935e-05,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,1.4741640370630194e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,6.992797716520727e-05,287.32379150390625,294.1499938964844,280.3529968261719,279.5832824707031,286.392333984375,284.32257080078125,286.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491638395236,1.8656698408392448e-10,0.0001491636503487,-0.0003413241647649,0.0,0.0,0.0,-0.0008401976665481,60.0,-0.5577443242073059,-0.0,-1.5170290579291643e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,1.858102586993482e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,1.956672531377989e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,1.4451924471359234e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,1.956671258085408e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.281603706767784e-05,287.3265991210937,294.1499938964844,280.3665771484375,279.6093444824219,286.387451171875,284.3236083984375,286.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979865483008,2.4763205375144537e-10,0.0001979863009182,-0.0004530427104327,0.0,0.0,0.0,-0.0011152024380862,60.0,-0.7620554566383362,-0.0,-2.672624788147004e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,1.858102586993482e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,1.956672531377989e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,1.4451924471359234e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,1.956671258085408e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.281603706767784e-05,287.3265991210937,294.1499938964844,280.3665771484375,279.6093444824219,286.387451171875,284.3236083984375,286.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979865483008,2.4763205375144537e-10,0.0001979863009182,-0.0004530427104327,0.0,0.0,0.0,-0.0011152024380862,60.0,-0.7620554566383362,-0.0,-2.672624788147004e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,2.520755879231729e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,2.654478703334462e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,1.9605900888564065e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,2.6544770662439987e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0001259169366676,287.33038330078125,294.1499938964844,280.3825378417969,279.6383056640625,286.3783264160156,284.3212585449219,286.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685938961803,3.3594449444507275e-10,0.0002685935469344,-0.0006146103260107,0.0,0.0,0.0,-0.0015129143139347,60.0,-1.017480969429016,-0.0,-4.918811580267857e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,2.520755879231729e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,2.654478703334462e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,1.9605900888564065e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,2.6544770662439987e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0001259169366676,287.33038330078125,294.1499938964844,280.3825378417969,279.6383056640625,286.3783264160156,284.3212585449219,286.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685938961803,3.3594449444507275e-10,0.0002685935469344,-0.0006146103260107,0.0,0.0,0.0,-0.0015129143139347,60.0,-1.017480969429016,-0.0,-4.918811580267857e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,3.730550088221207e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,3.928450678358786e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,2.901542029576376e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,3.9284484955715016e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,0.0001863486249931,287.3345947265625,294.1499938964844,280.4007263183594,279.6698913574219,286.3584289550781,284.3059387207031,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950698592234,4.947405263244772e-10,0.0003950693644583,-0.0009056117851287,0.0,0.0,0.0,-0.002225691685453,60.0,-1.439564228057861,-0.0,-1.07731885634621e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,3.730550088221207e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,3.928450678358786e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,2.901542029576376e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,3.9284484955715016e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,0.0001863486249931,287.3345947265625,294.1499938964844,280.4007263183594,279.6698913574219,286.3584289550781,284.3059387207031,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950698592234,4.947405263244772e-10,0.0003950693644583,-0.0009056117851287,0.0,0.0,0.0,-0.002225691685453,60.0,-1.439564228057861,-0.0,-1.07731885634621e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,3.999513864982873e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,4.211682971799746e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,3.11073636112269e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,4.211680425214581e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,0.0001997839281102,287.3348693847656,294.1499938964844,280.42095947265625,279.703857421875,286.3108825683594,284.2655334472656,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007016962044872,8.08996813983498e-10,0.0007016953895799,-0.0014251697575673,0.0,0.0,0.0,-0.0039103720337152,60.0,-2.2862048149108887,-0.0,-1.2382625591556008e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,3.999513864982873e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,4.211682971799746e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,3.11073636112269e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,4.211680425214581e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,0.0001997839281102,287.3348693847656,294.1499938964844,280.42095947265625,279.703857421875,286.3108825683594,284.2655334472656,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007016962044872,8.08996813983498e-10,0.0007016953895799,-0.0014251697575673,0.0,0.0,0.0,-0.0039103720337152,60.0,-2.2862048149108887,-0.0,-1.2382625591556008e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,4.4907621486345306e-05,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,4.728991552838124e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,3.492819087114185e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,4.728988642455079e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,0.0002243228082079,287.33526611328125,294.1499938964844,280.4317932128906,279.7216491699219,286.271240234375,284.2386474609375,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008908821619115,1.0115274173827515e-09,0.0008908811141736,-0.0017684390768408,0.0,0.0,0.0,-0.0049551143310964,60.0,-2.9300224781036377,-0.0,-1.5611272274895782e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.006664913613349e-05,297.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.484456677455456e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.005191582720727e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.484450856689364e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,0.0004499014175962,287.3349304199219,294.1499938964844,280.4430847167969,279.7398986816406,286.225341796875,284.2043151855469,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877155534923,1.179350617164232e-09,0.000987714389339,-0.0021128139924257,0.0,0.0,0.0,-0.0055371057242155,60.0,-3.567833423614502,-0.0,-6.279512376750064e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.029886132339016e-05,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.508909715805204e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,7.023252692306414e-05,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.508904622634871e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0004510613798629,287.330078125,294.1499938964844,280.4669494628906,279.7777709960937,286.12725830078125,284.1048889160156,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.146503448486328,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.029886132339016e-05,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.508909715805204e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,7.023252692306414e-05,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.508904622634871e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0004510613798629,287.330078125,294.1499938964844,280.4669494628906,279.7777709960937,286.12725830078125,284.1048889160156,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.146503448486328,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.051004599314184e-05,297.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.531148680252954e-05,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,7.039678166620433e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.531143587082624e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,0.0004521162773016,287.3252258300781,294.1499938964844,280.4924011230469,279.8171691894531,286.0308837890625,283.9620056152344,286.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644182282499,1.7035924892994103e-09,0.0009644165402278,-0.0035143359564244,0.0,0.0,0.0,-0.0056573525071144,60.0,-4.219155311584473,-0.0,-6.341479519278438e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.051004599314184e-05,297.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.531148680252954e-05,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,7.039678166620433e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.531143587082624e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,0.0004521162773016,287.3252258300781,294.1499938964844,280.4924011230469,279.8171691894531,286.0308837890625,283.9620056152344,286.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644182282499,1.7035924892994103e-09,0.0009644165402278,-0.0035143359564244,0.0,0.0,0.0,-0.0056573525071144,60.0,-4.219155311584473,-0.0,-6.341479519278438e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,9.061371383722872e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.542064799461514e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,7.04774065525271e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.542059706291184e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,0.000452634121757,287.3204345703125,294.1499938964844,280.51922607421875,279.8578491210937,285.93658447265625,283.7966003417969,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655223111622,1.832686780112169e-09,0.0009655205067247,-0.0038526165299117,0.0,0.0,0.0,-0.0057213502004742,60.0,-4.216953754425049,-0.0,-6.356007276053789e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,9.061371383722872e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.542064799461514e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,7.04774065525271e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.542059706291184e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,0.000452634121757,287.3204345703125,294.1499938964844,280.51922607421875,279.8578491210937,285.93658447265625,283.7966003417969,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655223111622,1.832686780112169e-09,0.0009655205067247,-0.0038526165299117,0.0,0.0,0.0,-0.0057213502004742,60.0,-4.216953754425049,-0.0,-6.356007276053789e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.06552595552057e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.546439832774922e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,7.050971908029169e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.546434739604592e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,0.0004528416320681,287.315673828125,294.1499938964844,280.5473022460937,279.8995361328125,285.8441772460937,283.6277770996094,286.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659647475928,1.8843890892128452e-09,0.0009659628849476,-0.0039880974218249,0.0,0.0,0.0,-0.0057469829916954,60.0,-4.204093456268311,-0.0,-6.361830173773343e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.06552595552057e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.546439832774922e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,7.050971908029169e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.546434739604592e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,0.0004528416320681,287.315673828125,294.1499938964844,280.5473022460937,279.8995361328125,285.8441772460937,283.6277770996094,286.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659647475928,1.8843890892128452e-09,0.0009659628849476,-0.0039880974218249,0.0,0.0,0.0,-0.0057469829916954,60.0,-4.204093456268311,-0.0,-6.361830173773343e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.065517224371432e-05,297.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.546431101625784e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,7.050965359667316e-05,297.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.546426008455457e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004528412246145,287.31329345703125,294.1499938964844,280.5617370605469,279.920654296875,285.7987976074219,283.5463562011719,286.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659636416472,1.8842540860930512e-09,0.0009659617207944,-0.0039877439849078,0.0,0.0,0.0,-0.00574691593647,60.0,-4.195395469665527,-0.0,-6.361814541833155e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.065545600606129e-05,297.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.546460933052003e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,7.050987187540159e-05,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.546455839881672e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,0.0004528426507022,287.3109436035156,294.1499938964844,280.5764465332031,279.9419250488281,285.75390625,283.4673156738281,286.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663191996,1.884577383037822e-09,0.0009659644565545,-0.0039885905571281,0.0,0.0,0.0,-0.0057470761239528,60.0,-4.18604040145874,-0.0,-6.361851490055416e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.07277426449582e-05,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.554073039907962e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,7.056609319988638e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.554067946737632e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,0.0004532037419266,287.3062744140625,294.1499938964844,280.6064758300781,279.9847717285156,285.66558837890625,283.3119201660156,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.9745822754657642e-09,0.0009667336707934,-0.0042244405485689,0.0,0.0,0.0,-0.0057916934601962,60.0,-4.1676788330078125,-0.0,-6.37199448760839e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.07277426449582e-05,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.554073039907962e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,7.056609319988638e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.554067946737632e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,0.0004532037419266,287.3062744140625,294.1499938964844,280.6064758300781,279.9847717285156,285.66558837890625,283.3119201660156,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.9745822754657642e-09,0.0009667336707934,-0.0042244405485689,0.0,0.0,0.0,-0.0057916934601962,60.0,-4.1676788330078125,-0.0,-6.37199448760839e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.099663293454796e-05,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.582388156559318e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,7.077523332554847e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.582383063388988e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,0.0004545468837022,287.3016357421875,294.1499938964844,280.63726806640625,280.02783203125,285.5791320800781,283.1419677734375,286.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.309529012478606e-09,0.0009695971966721,-0.0051021291874349,0.0,0.0,0.0,-0.0059577375650405,60.0,-4.154545307159424,-0.0,-6.409812414176487e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.099663293454796e-05,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.582388156559318e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,7.077523332554847e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.582383063388988e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,0.0004545468837022,287.3016357421875,294.1499938964844,280.63726806640625,280.02783203125,285.5791320800781,283.1419677734375,286.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.309529012478606e-09,0.0009695971966721,-0.0051021291874349,0.0,0.0,0.0,-0.0059577375650405,60.0,-4.154545307159424,-0.0,-6.409812414176487e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.146454249275848e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.63166166911833e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,7.11391621734947e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.631656575948e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,0.0004568842123262,287.2969970703125,294.1499938964844,280.66864013671875,280.0707702636719,285.4943542480469,282.9335632324219,286.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745843126438,2.8924420636400323e-09,0.0009745814022608,-0.0066295554861426,0.0,0.0,0.0,-0.0062467115931212,60.0,-4.150006771087647,-0.0,-6.475895020230382e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.146454249275848e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.63166166911833e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,7.11391621734947e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.631656575948e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,0.0004568842123262,287.2969970703125,294.1499938964844,280.66864013671875,280.0707702636719,285.4943542480469,282.9335632324219,286.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745843126438,2.8924420636400323e-09,0.0009745814022608,-0.0066295554861426,0.0,0.0,0.0,-0.0062467115931212,60.0,-4.150006771087647,-0.0,-6.475895020230382e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.196007158607244e-05,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.683842654339968e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,7.152456964831799e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.68383756116964e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,0.0004593594640027,287.2923889160156,294.1499938964844,280.700439453125,280.1133117675781,285.4111022949219,282.6874084472656,286.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509764257003667e-09,0.0009798605460673,-0.0082470942288637,0.0,0.0,0.0,-0.0065527469851076,60.0,-4.150198936462402,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.196007158607244e-05,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.683842654339968e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,7.152456964831799e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.68383756116964e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,0.0004593594640027,287.2923889160156,294.1499938964844,280.700439453125,280.1133117675781,285.4111022949219,282.6874084472656,286.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509764257003667e-09,0.0009798605460673,-0.0082470942288637,0.0,0.0,0.0,-0.0065527469851076,60.0,-4.150198936462402,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.217268961947413e-05,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.706232958706096e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,7.168994488893077e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.706227865535766e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,0.0004604215500876,287.29010009765625,294.1499938964844,280.7164306640625,280.1343688964844,285.3700866699219,282.5570678710937,286.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774643708709391e-09,0.0009821257553994,-0.0089411251246929,0.0,0.0,0.0,-0.0066840597428381,60.0,-4.14965295791626,-0.0,-6.576550504178158e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,9.237463382305576e-05,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.72749840002507e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,7.184701098594815e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.72749330685474e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,0.0004614302888512,287.2878112792969,294.1499938964844,280.73248291015625,280.1552429199219,285.3295288085937,282.42645263671875,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842810686677,4.0262171374649824e-09,0.0009842769941315,-0.009600281715393,0.0,0.0,0.0,-0.0068087759427726,60.0,-4.148276329040527,-0.0,-6.605395697079075e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
