time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106020,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.287044667871668e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.779709216672928e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,7.223263673949987e-05,297.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.779704123502596e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004639069666154,287.2832336425781,294.1499938964844,280.7646179199219,280.1962280273437,285.2494812011719,282.1683654785156,286.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989562482573,4.643895490374916e-09,0.0009895578259602,-0.0112186279147863,0.0,0.0,0.0,-0.0071149813011288,60.0,-4.145659923553467,-0.0,-6.67648620833461e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.287044667871668e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.779709216672928e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,7.223263673949987e-05,297.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.779704123502596e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004639069666154,287.2832336425781,294.1499938964844,280.7646179199219,280.1962280273437,285.2494812011719,282.1683654785156,286.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989562482573,4.643895490374916e-09,0.0009895578259602,-0.0112186279147863,0.0,0.0,0.0,-0.0071149813011288,60.0,-4.145659923553467,-0.0,-6.67648620833461e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.313811460742728e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.807896276470274e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,7.24408237147145e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.807891183299944e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,0.0004652440547943,287.2786865234375,294.1499938964844,280.7966613769531,280.2359924316406,285.1710205078125,281.9219665527344,286.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924179175868,4.9773380972339965e-09,0.000992412911728,-0.0120922233909368,0.0,0.0,0.0,-0.007280302233994,60.0,-4.144351959228516,-0.0,-6.715021072523086e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.313811460742728e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.807896276470274e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,7.24408237147145e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.807891183299944e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,0.0004652440547943,287.2786865234375,294.1499938964844,280.7966613769531,280.2359924316406,285.1710205078125,281.9219665527344,286.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924179175868,4.9773380972339965e-09,0.000992412911728,-0.0120922233909368,0.0,0.0,0.0,-0.007280302233994,60.0,-4.144351959228516,-0.0,-6.715021072523086e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,9.308751759817824e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.802568820305169e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,7.2401475335937e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.80256372713484e-05,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.0004649913171306,287.274169921875,294.1499938964844,280.8284606933594,280.2742614746094,285.0944519042969,281.7250366210937,286.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.9142414582092905e-09,0.0009918719297274,-0.0119269182905554,0.0,0.0,0.0,-0.0072490153834223,60.0,-4.123105525970459,-0.0,-6.707720956455887e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,9.308751759817824e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.802568820305169e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,7.2401475335937e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.80256372713484e-05,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.0004649913171306,287.274169921875,294.1499938964844,280.8284606933594,280.2742614746094,285.0944519042969,281.7250366210937,286.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.9142414582092905e-09,0.0009918719297274,-0.0119269182905554,0.0,0.0,0.0,-0.0072490153834223,60.0,-4.123105525970459,-0.0,-6.707720956455887e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.304616833105683e-05,297.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.79821415967308e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,7.236930832732469e-05,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.79820906650275e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.000464784738142,287.26971435546875,294.1499938964844,280.85986328125,280.310791015625,285.01983642578125,281.5703125,286.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.099724769592285,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.304616833105683e-05,297.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.79821415967308e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,7.236930832732469e-05,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.79820906650275e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.000464784738142,287.26971435546875,294.1499938964844,280.85986328125,280.310791015625,285.01983642578125,281.5703125,286.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.099724769592285,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.299576049670576e-05,297.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.792905620997772e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.233010546769947e-05,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.792901255423204e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,0.0004645329609047,287.2675170898437,294.1499938964844,280.8753662109375,280.32830810546875,284.9833068847656,281.507568359375,286.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799830310986408e-09,0.0009908939246088,-0.0116271683946251,0.0,0.0,0.0,-0.0071922983042895,60.0,-4.087164402008057,-0.0,-6.694493492886977e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,9.29296074900776e-05,297.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.785938891582192e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,7.227864989545196e-05,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.785934526007622e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0004642024869099,287.2652893066406,294.1499938964844,280.8907165527344,280.3452453613281,284.9472045898437,281.4522705078125,286.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.074000358581543,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.277364006265998e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.769514872459696e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,7.215733785415068e-05,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.769510506885126e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,0.0004634234064724,287.26092529296875,294.1499938964844,280.9208068847656,280.3773803710937,284.8764343261719,281.3621520996094,286.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018785879015,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.046281337738037,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.277364006265998e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.769514872459696e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,7.215733785415068e-05,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.769510506885126e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,0.0004634234064724,287.26092529296875,294.1499938964844,280.9208068847656,280.3773803710937,284.8764343261719,281.3621520996094,286.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018785879015,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.046281337738037,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.26298089325428e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.754368511494248e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,7.204547000583261e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.75436414591968e-05,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.0004627049493137,287.256591796875,294.1499938964844,280.95001220703125,280.40692138671875,284.8075561523437,281.29510498046875,286.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.018460273742676,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.26298089325428e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.754368511494248e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,7.204547000583261e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.75436414591968e-05,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.0004627049493137,287.256591796875,294.1499938964844,280.95001220703125,280.40692138671875,284.8075561523437,281.29510498046875,286.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.018460273742676,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.253610187442972e-05,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.744500857777894e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,7.197258673841134e-05,297.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.744496492203324e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0004622368433047,287.2523193359375,294.1499938964844,280.9794311523437,280.434814453125,284.7404479980469,281.2451477050781,286.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859990095719,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.99217700958252,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.253610187442972e-05,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.744500857777894e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,7.197258673841134e-05,297.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.744496492203324e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0004622368433047,287.2523193359375,294.1499938964844,280.9794311523437,280.434814453125,284.7404479980469,281.2451477050781,286.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859990095719,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.99217700958252,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.250096627511084e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.74080103333108e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,7.194525824161246e-05,297.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.740796667756511e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,0.000462061347207,287.2480773925781,294.1499938964844,281.0102844238281,280.4623413085937,284.6751708984375,281.2084350585937,286.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.967658519744873,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.250096627511084e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.74080103333108e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,7.194525824161246e-05,297.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.740796667756511e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,0.000462061347207,287.2480773925781,294.1499938964844,281.0102844238281,280.4623413085937,284.6751708984375,281.2084350585937,286.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.967658519744873,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.25025815377012e-05,297.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.740971290739252e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,7.19465097063221e-05,297.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.740966197568925e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,0.000462069408968,287.2459716796875,294.1499938964844,281.0262145996094,280.4759521484375,284.6431884765625,281.1941833496094,286.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.0100165558978915,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.9559271335601807,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.2515314463526e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.742312249727549e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,7.195641956059262e-05,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.74230788415298e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,0.0004621330299414,287.2438659667969,294.1499938964844,281.0424499511719,280.489501953125,284.611572265625,281.1820068359375,286.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.9444656372070312,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.257954661734402e-05,297.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.749075979925692e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,7.20063762855716e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,9.749071614351124e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,0.0004624538996722,287.2396850585937,294.1499938964844,281.07586669921875,280.5162658691406,284.54962158203125,281.1640014648437,286.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.922487735748291,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.257954661734402e-05,297.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.749075979925692e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,7.20063762855716e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,9.749071614351124e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,0.0004624538996722,287.2396850585937,294.1499938964844,281.07586669921875,280.5162658691406,284.54962158203125,281.1640014648437,286.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.922487735748291,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.268450230592862e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,9.760128159541635e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,7.208800525404513e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.760123793967068e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,0.0004629781469702,287.23553466796875,294.1499938964844,281.1103820800781,280.542724609375,284.4892883300781,281.1534118652344,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.901603937149048,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.268450230592862e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,9.760128159541635e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,7.208800525404513e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.760123793967068e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,0.0004629781469702,287.23553466796875,294.1499938964844,281.1103820800781,280.542724609375,284.4892883300781,281.1534118652344,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.901603937149048,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.278369543608278e-05,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.77057425188832e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,7.216515950858593e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,9.770569886313751e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,0.0004634736687876,287.2314453125,294.1499938964844,281.1459045410156,280.5688171386719,284.4305114746094,281.14971923828125,286.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351633559675975e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.880751848220825,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.278369543608278e-05,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.77057425188832e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,7.216515950858593e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,9.770569886313751e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,0.0004634736687876,287.2314453125,294.1499938964844,281.1459045410156,280.5688171386719,284.4305114746094,281.14971923828125,286.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351633559675975e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.880751848220825,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,9.280522499466316e-05,297.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,9.772840712685138e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,7.218190148705617e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.77283634711057e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,0.0004635811783373,287.22735595703125,294.1499938964844,281.182373046875,280.5946350097656,284.3733825683594,281.1524658203125,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888638742268,4.5619321653589395e-09,0.0009888593340292,-0.0110038826242089,0.0,0.0,0.0,-0.0070743602700531,60.0,-3.857475280761719,-0.0,-6.667031016149849e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,9.280522499466316e-05,297.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,9.772840712685138e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,7.218190148705617e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.77283634711057e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,0.0004635811783373,287.22735595703125,294.1499938964844,281.182373046875,280.5946350097656,284.3733825683594,281.1524658203125,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888638742268,4.5619321653589395e-09,0.0009888593340292,-0.0110038826242089,0.0,0.0,0.0,-0.0070743602700531,60.0,-3.857475280761719,-0.0,-6.667031016149849e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.278213110519572e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.770409087650478e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,7.216393714770675e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,9.77040472207591e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0004634658398572,287.2253112792969,294.1499938964844,281.200927734375,280.607421875,284.3454895019531,281.15606689453125,286.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886176558211,4.533135200546212e-09,0.0009886131156235,-0.0109284352511167,0.0,0.0,0.0,-0.0070600844919681,60.0,-3.844231128692627,-0.0,-6.663710649945642e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,9.275448974221943e-05,297.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,9.767497977009044e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,7.214243669295684e-05,297.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.767493611434476e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,0.0004633277712855,287.2232971191406,294.1499938964844,281.2196655273437,280.6201477050781,284.31793212890625,281.1607666015625,286.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.498673877861847e-09,0.000988318468444,-0.0108381453901529,0.0,0.0,0.0,-0.0070430007763206,60.0,-3.8302836418151855,-0.0,-6.659738005510007e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.268522262573242e-05,297.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,9.760203829500824e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.208856550278142e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.760200191522016e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,0.0004629817558452,287.21929931640625,294.1499938964844,281.2576904296875,280.6453857421875,284.2640991210937,281.1736145019531,286.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987586332485,4.41232783643386e-09,0.0009875819087028,-0.0106119150295853,0.0,0.0,0.0,-0.0070002041757106,60.0,-3.802499771118164,-0.0,-6.64978969666663e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.268522262573242e-05,297.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,9.760203829500824e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.208856550278142e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.760200191522016e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,0.0004629817558452,287.21929931640625,294.1499938964844,281.2576904296875,280.6453857421875,284.2640991210937,281.1736145019531,286.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987586332485,4.41232783643386e-09,0.0009875819087028,-0.0106119150295853,0.0,0.0,0.0,-0.0070002041757106,60.0,-3.802499771118164,-0.0,-6.64978969666663e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.20925012906082e-05,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,9.697787754703312e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,7.162756082834676e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.697783389128745e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,0.000460020994069,287.21533203125,294.1499938964844,281.2963256835937,280.6703796386719,284.21209716796875,281.188232421875,286.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673804593873342e-09,0.0009812660282477,-0.0086769079789519,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.758449077606201,-0.0,-6.565005605807528e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.20925012906082e-05,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,9.697787754703312e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,7.162756082834676e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.697783389128745e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,0.000460020994069,287.21533203125,294.1499938964844,281.2963256835937,280.6703796386719,284.21209716796875,281.188232421875,286.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673804593873342e-09,0.0009812660282477,-0.0086769079789519,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.758449077606201,-0.0,-6.565005605807528e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,9.166397649096324e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,9.652661537984386e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,7.129425648599863e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.652657172409818e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,0.0004578804364427,287.21142578125,294.1499938964844,281.33551025390625,280.69512939453125,284.1618957519531,281.2032165527344,286.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398554867223542e-09,0.0009767002193257,-0.0072778444737195,0.0,0.0,0.0,-0.0063693807460367,60.0,-3.712552547454834,-0.0,-6.504045302335727e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,9.166397649096324e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,9.652661537984386e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,7.129425648599863e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.652657172409818e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,0.0004578804364427,287.21142578125,294.1499938964844,281.33551025390625,280.69512939453125,284.1618957519531,281.2032165527344,286.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398554867223542e-09,0.0009767002193257,-0.0072778444737195,0.0,0.0,0.0,-0.0063693807460367,60.0,-3.712552547454834,-0.0,-6.504045302335727e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.114233398577198e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,9.597730240784584e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,7.088853453751653e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,9.597726602805778e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,0.0004552747413981,287.2075500488281,294.1499938964844,281.3751220703125,280.7196960449219,284.1134948730469,281.2172241210937,286.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449965834,2.4899031725311715e-09,0.000971142493654,-0.0055747707374393,0.0,0.0,0.0,-0.0060471715405583,60.0,-3.665384292602539,-0.0,-6.430224175346666e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.114233398577198e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,9.597730240784584e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,7.088853453751653e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,9.597726602805778e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,0.0004552747413981,287.2075500488281,294.1499938964844,281.3751220703125,280.7196960449219,284.1134948730469,281.2172241210937,286.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449965834,2.4899031725311715e-09,0.000971142493654,-0.0055747707374393,0.0,0.0,0.0,-0.0060471715405583,60.0,-3.665384292602539,-0.0,-6.430224175346666e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,9.08925649127923e-05,297.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,9.571428381605074e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,7.069427374517545e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,9.571424743626268e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,0.0004540270892903,287.2056579589844,294.1499938964844,281.3950500488281,280.7318725585937,284.0899963378906,281.2232971191406,286.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832766652,2.1786970005877038e-09,0.000968481064774,-0.0047592977061867,0.0,0.0,0.0,-0.0058928919024765,60.0,-3.641059875488281,-0.0,-6.39502744093079e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
