time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108360,297.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,9.069852967513724e-05,297.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,9.550995309837162e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,7.054335583234206e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,9.550991671858355e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,0.0004530578444246,287.2037658691406,294.1499938964844,281.4150695800781,280.7440490722656,284.06695556640625,281.228759765625,286.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664151584729,1.936928173407182e-09,0.0009664132376201,-0.0041257697157561,0.0,0.0,0.0,-0.0057730339467525,60.0,-3.617678165435791,-0.0,-6.367749705304959e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.050630615092814e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,9.530752868158744e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,7.03938421793282e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,9.530749230179936e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,0.0004520976217463,287.1999816894531,294.1499938964844,281.45526123046875,280.76824951171875,284.0220031738281,281.2387390136719,286.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643657249398,1.6973924488183911e-09,0.0009643640369176,-0.0034980888012796,0.0,0.0,0.0,-0.0056542814709246,60.0,-3.576563835144043,-0.0,-6.34078176631192e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.050630615092814e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,9.530752868158744e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,7.03938421793282e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,9.530749230179936e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,0.0004520976217463,287.1999816894531,294.1499938964844,281.45526123046875,280.76824951171875,284.0220031738281,281.2387390136719,286.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643657249398,1.6973924488183911e-09,0.0009643640369176,-0.0034980888012796,0.0,0.0,0.0,-0.0056542814709246,60.0,-3.576563835144043,-0.0,-6.34078176631192e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,9.048143692780286e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,9.528134251013398e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,7.03745026839897e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,9.528130613034592e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,0.0004519734065979,287.1962585449219,294.1499938964844,281.4955749511719,280.79229736328125,283.9785461425781,281.2490234375,286.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641001815907,1.6663681545736602e-09,0.0009640984935685,-0.0034167924895882,0.0,0.0,0.0,-0.0056389002129435,60.0,-3.54395079612732,-0.0,-6.337293001479338e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,9.048143692780286e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,9.528134251013398e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,7.03745026839897e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,9.528130613034592e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,0.0004519734065979,287.1962585449219,294.1499938964844,281.4955749511719,280.79229736328125,283.9785461425781,281.2490234375,286.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641001815907,1.6663681545736602e-09,0.0009640984935685,-0.0034167924895882,0.0,0.0,0.0,-0.0056389002129435,60.0,-3.54395079612732,-0.0,-6.337293001479338e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869567871094,0.0,0.0,9.045183833222836e-05,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,9.525017230771482e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,7.035148155409843e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,9.525013592792676e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,0.0004518255591392,287.1925354003906,294.1499938964844,281.5359191894531,280.8162536621094,283.9365539550781,281.2603454589844,286.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637846378609,1.6294470217559363e-09,0.0009637830080464,-0.0033200434409081,0.0,0.0,0.0,-0.0056205978617072,60.0,-3.5144050121307373,-0.0,-6.333142721359766e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869567871094,0.0,0.0,9.045183833222836e-05,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,9.525017230771482e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,7.035148155409843e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,9.525013592792676e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,0.0004518255591392,287.1925354003906,294.1499938964844,281.5359191894531,280.8162536621094,283.9365539550781,281.2603454589844,286.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637846378609,1.6294470217559363e-09,0.0009637830080464,-0.0033200434409081,0.0,0.0,0.0,-0.0056205978617072,60.0,-3.5144050121307373,-0.0,-6.333142721359766e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,9.035012772073968e-05,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833251953125,0.0,0.0,9.514306293567644e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,7.027237006695941e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,9.514302655588835e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,0.0004513174935709,287.1888732910156,294.1499938964844,281.57623291015625,280.8401184082031,283.89599609375,281.271728515625,286.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627006947994,1.502686863830149e-09,0.0009626991814002,-0.0029878772329539,0.0,0.0,0.0,-0.0055577578023076,60.0,-3.4835071563720703,-0.0,-6.318903444935131e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,9.035012772073968e-05,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833251953125,0.0,0.0,9.514306293567644e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,7.027237006695941e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,9.514302655588835e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,0.0004513174935709,287.1888732910156,294.1499938964844,281.57623291015625,280.8401184082031,283.89599609375,281.271728515625,286.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627006947994,1.502686863830149e-09,0.0009626991814002,-0.0029878772329539,0.0,0.0,0.0,-0.0055577578023076,60.0,-3.4835071563720703,-0.0,-6.318903444935131e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,9.02722022146918e-05,297.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814636230469,0.0,0.0,9.506101196166128e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,7.021176134003326e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,9.50609755818732e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0004509282589424,287.1870422363281,294.1499938964844,281.5963439941406,280.8520202636719,283.8762512207031,281.27703857421875,286.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618705953471,1.4055864250295252e-09,0.0009618691983632,-0.0027334315236657,0.0,0.0,0.0,-0.0055096228606998,60.0,-3.46726131439209,-0.0,-6.308006561539514e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,9.014832903631032e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,9.493056131759658e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,7.011541310930625e-05,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,9.493052493780851e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795104980469,0.0,0.0,0.0004503094532992,287.1852111816406,294.1499938964844,281.6163635253906,280.8639221191406,283.8568725585937,281.281494140625,286.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605505038052,1.2512325620051e-09,0.0009605492232367,-0.0023289564996957,0.0,0.0,0.0,-0.0054331021383404,60.0,-3.4497733116149902,-0.0,-6.290703424838284e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,6.080215825932101e-05,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,6.402762664947659e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,4.729060310637578e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,6.402759754564613e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,0.0003037193091586,287.18231201171875,294.1499938964844,281.65625,280.8877258300781,283.82147216796875,281.28790283203125,286.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007738640415482,9.00893526445401e-10,0.0007738631102256,-0.001594599452801,0.0,0.0,0.0,-0.0043236133642494,60.0,-3.1734602451324463,-0.0,-2.8616835123784767e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,6.080215825932101e-05,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,6.402762664947659e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,4.729060310637578e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,6.402759754564613e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,0.0003037193091586,287.18231201171875,294.1499938964844,281.65625,280.8877258300781,283.82147216796875,281.28790283203125,286.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007738640415482,9.00893526445401e-10,0.0007738631102256,-0.001594599452801,0.0,0.0,0.0,-0.0043236133642494,60.0,-3.1734602451324463,-0.0,-2.8616835123784767e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,3.928736623493023e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,4.137150244787336e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.282958984375,0.0,0.0,3.0556861020158976e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,4.137148425797932e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28131103515625,0.0,0.0,0.0001962484820978,287.1900939941406,294.1499938964844,281.69580078125,280.9114990234375,283.8111877441406,281.3215026855469,286.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004176190996076,5.225855304047401e-10,0.0004176185757387,-0.0009562674094922,0.0,0.0,0.0,-0.0023524858988821,60.0,-2.096473932266236,-0.0,-1.1947834721581785e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,3.928736623493023e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,4.137150244787336e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.282958984375,0.0,0.0,3.0556861020158976e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,4.137148425797932e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28131103515625,0.0,0.0,0.0001962484820978,287.1900939941406,294.1499938964844,281.69580078125,280.9114990234375,283.8111877441406,281.3215026855469,286.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004176190996076,5.225855304047401e-10,0.0004176185757387,-0.0009562674094922,0.0,0.0,0.0,-0.0023524858988821,60.0,-2.096473932266236,-0.0,-1.1947834721581785e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,2.4011629648157395e-05,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,2.528541153878905e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878723144531,0.0,0.0,1.8675726096262224e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28497314453125,0.0,0.0,2.528540244384203e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861633300781,0.0,0.0,0.0001199430407723,287.1944885253906,294.1499938964844,281.7348937988281,280.935302734375,283.8059387207031,281.3323669433594,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558521518949,3.2000632699258347e-10,0.0002558518317528,-0.0005854502669535,0.0,0.0,0.0,-0.0014411427546292,60.0,-1.2289451360702517,-0.0,-4.462997527099333e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,2.4011629648157395e-05,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,2.528541153878905e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878723144531,0.0,0.0,1.8675726096262224e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28497314453125,0.0,0.0,2.528540244384203e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861633300781,0.0,0.0,0.0001199430407723,287.1944885253906,294.1499938964844,281.7348937988281,280.935302734375,283.8059387207031,281.3323669433594,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558521518949,3.2000632699258347e-10,0.0002558518317528,-0.0005854502669535,0.0,0.0,0.0,-0.0014411427546292,60.0,-1.2289451360702517,-0.0,-4.462997527099333e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,1.6285028323181905e-05,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,1.7148924598586746e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,1.2666142538364513e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,1.7148919141618535e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,8.134707604767755e-05,287.19805908203125,294.1499938964844,281.7734069824219,280.9591979980469,283.8046875,281.3428649902344,286.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001728464849293,2.163556139800349e-10,0.0001728462812025,-0.0003959564783144,0.0,0.0,0.0,-0.0009736982174217,60.0,-0.7690033912658691,-0.0,-2.0528649891105033e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,1.6285028323181905e-05,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,1.7148924598586746e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,1.2666142538364513e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,1.7148919141618535e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,8.134707604767755e-05,287.19805908203125,294.1499938964844,281.7734069824219,280.9591979980469,283.8046875,281.3428649902344,286.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001728464849293,2.163556139800349e-10,0.0001728462812025,-0.0003959564783144,0.0,0.0,0.0,-0.0009736982174217,60.0,-0.7690033912658691,-0.0,-2.0528649891105033e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896423339844,0.0,0.0,1.3814473277307115e-05,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,1.4547310456691775e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,1.0744597602752036e-05,297.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,1.4547304999723565e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,6.900614243932068e-05,287.19927978515625,294.1499938964844,281.7924499511719,280.97119140625,283.80450439453125,281.3467712402344,286.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471974537707,1.8410685476144548e-10,0.0001471972645958,-0.000336822879035,0.0,0.0,0.0,-0.0008291212143376,60.0,-0.6358940005302429,-0.0,-1.477243105618697e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,1.1696030014718415e-05,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,1.2316487300267909e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,9.096918802242726e-06,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,1.2316481843299698e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906188964844,0.0,0.0,5.8424080634722486e-05,287.20025634765625,294.1499938964844,281.811279296875,280.9831848144531,283.8044128417969,281.3498840332031,286.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246248139068,1.5587418855655955e-10,0.0001246246538357,-0.0002851712633855,0.0,0.0,0.0,-0.0007019758922979,60.0,-0.5321659445762634,-0.0,-1.0589129573190803e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,7.699465641053393e-06,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911682128906,0.0,0.0,8.107910616672598e-06,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,5.98847736910102e-06,297.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900695800781,0.0,0.0,8.107907888188493e-06,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,3.8460417272290215e-05,287.2015075683594,294.1499938964844,281.8484191894531,281.00732421875,283.8043518066406,281.3540344238281,286.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.204058394767344e-05,1.0261194671734586e-10,8.204048208426684e-05,-0.0001877281320048,0.0,0.0,0.0,-0.0004621110274456,60.0,-0.3642210066318512,-0.0,-4.5888562394402734e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,7.699465641053393e-06,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911682128906,0.0,0.0,8.107910616672598e-06,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,5.98847736910102e-06,297.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900695800781,0.0,0.0,8.107907888188493e-06,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,3.8460417272290215e-05,287.2015075683594,294.1499938964844,281.8484191894531,281.00732421875,283.8043518066406,281.3540344238281,286.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.204058394767344e-05,1.0261194671734586e-10,8.204048208426684e-05,-0.0001877281320048,0.0,0.0,0.0,-0.0004621110274456,60.0,-0.3642210066318512,-0.0,-4.5888562394402734e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914123535156,0.0,0.0,4.203775461064652e-06,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,4.426779469213216e-06,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,3.269605485911597e-06,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,4.426778104971163e-06,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,2.0998724721721373e-05,287.20196533203125,294.1499938964844,281.8847045898437,281.0316162109375,283.80438232421875,281.35577392578125,286.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.479299605009146e-05,5.60245981551244e-11,4.479293784243055e-05,-0.0001024967350531,0.0,0.0,0.0,-0.0002523059956729,60.0,-0.2242441028356552,-0.0,-1.3679252175435863e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914123535156,0.0,0.0,4.203775461064652e-06,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,4.426779469213216e-06,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,3.269605485911597e-06,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,4.426778104971163e-06,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,2.0998724721721373e-05,287.20196533203125,294.1499938964844,281.8847045898437,281.0316162109375,283.80438232421875,281.35577392578125,286.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.479299605009146e-05,5.60245981551244e-11,4.479293784243055e-05,-0.0001024967350531,0.0,0.0,0.0,-0.0002523059956729,60.0,-0.2242441028356552,-0.0,-1.3679252175435863e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,1.865417630142474e-06,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,1.964375314855716e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,1.4508813137581456e-06,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,1.964374405361013e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,9.318145202996677e-06,287.2019958496094,294.1499938964844,281.9200439453125,281.0561218261719,283.8043518066406,281.3561706542969,286.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9876917576766573e-05,2.4860913674928927e-11,1.9876892110914923e-05,-4.5482913265004754e-05,0.0,0.0,0.0,-0.0001119609223678,60.0,-0.1160280853509903,-0.0,-2.693614428728175e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,1.865417630142474e-06,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,1.964375314855716e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,1.4508813137581456e-06,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,1.964374405361013e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,9.318145202996677e-06,287.2019958496094,294.1499938964844,281.9200439453125,281.0561218261719,283.8043518066406,281.3561706542969,286.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9876917576766573e-05,2.4860913674928927e-11,1.9876892110914923e-05,-4.5482913265004754e-05,0.0,0.0,0.0,-0.0001119609223678,60.0,-0.1160280853509903,-0.0,-2.693614428728175e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,6.284312235038669e-07,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914123535156,0.0,0.0,6.617685244236782e-07,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,4.887801878794562e-07,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,6.617682970500027e-07,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,3.1391432457894552e-06,287.201904296875,294.1499938964844,281.954345703125,281.08087158203125,283.8043518066406,281.356201171875,286.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.696331638522679e-06,8.375357699041963e-12,6.696323453070363e-06,-1.5322668332373723e-05,0.0,0.0,0.0,-3.771847696043551e-05,60.0,-0.0496046766638755,-0.0,-3.0570233844340322e-12,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,6.284312235038669e-07,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914123535156,0.0,0.0,6.617685244236782e-07,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,4.887801878794562e-07,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,6.617682970500027e-07,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,3.1391432457894552e-06,287.201904296875,294.1499938964844,281.954345703125,281.08087158203125,283.8043518066406,281.356201171875,286.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.696331638522679e-06,8.375357699041963e-12,6.696323453070363e-06,-1.5322668332373723e-05,0.0,0.0,0.0,-3.771847696043551e-05,60.0,-0.0496046766638755,-0.0,-3.0570233844340322e-12,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,3.198900913048419e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914123535156,0.0,0.0,3.368597845110344e-07,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,2.488035590886284e-07,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,3.368596424024872e-07,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,1.597916821083345e-06,287.201904296875,294.1499938964844,281.9710693359375,281.0933532714844,283.8043518066406,281.3561706542969,286.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4086212963302387e-06,4.263289807987514e-12,3.4086172036040807e-06,-7.799675586284138e-06,0.0,0.0,0.0,-1.9199767848476768e-05,60.0,-0.0299850795418024,-0.0,-7.921088372893348e-13,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,1.3935601828052313e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,1.4674864701191837e-07,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,1.0838809316737753e-07,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,1.467485901684995e-07,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,6.961120107007446e-07,287.2018737792969,294.1499938964844,281.9875183105469,281.1059265136719,283.8043518066406,281.3561706542969,286.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.484966674070165e-06,1.857286243203693e-12,1.4849648550807617e-06,-3.397901991775143e-06,0.0,0.0,0.0,-8.364382665604353e-06,60.0,-0.0170408152043819,-0.0,-1.503262304133196e-13,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,1.5199418612610316e-08,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,1.6005724745582484e-08,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29345703125,0.0,0.0,1.1821778223009004e-08,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,1.6005719416511965e-08,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,7.592422690549938e-08,287.2018127441406,294.1499938964844,282.0194091796875,281.1312866210937,283.8043212890625,281.35614013671875,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6201617825117864e-07,2.02647130304566e-13,1.6201597929921268e-07,-3.706908273670706e-07,0.0,0.0,0.0,-9.12579707801342e-07,60.0,-0.0040332973003387,-0.0,-1.7882870867040905e-15,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,1.5199418612610316e-08,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,1.6005724745582484e-08,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29345703125,0.0,0.0,1.1821778223009004e-08,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,1.6005719416511965e-08,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,7.592422690549938e-08,287.2018127441406,294.1499938964844,282.0194091796875,281.1312866210937,283.8043212890625,281.35614013671875,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6201617825117864e-07,2.02647130304566e-13,1.6201597929921268e-07,-3.706908273670706e-07,0.0,0.0,0.0,-9.12579707801342e-07,60.0,-0.0040332973003387,-0.0,-1.7882870867040905e-15,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,1.0489591834028644e-11,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,1.1046049491758579e-11,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29345703125,0.0,0.0,8.158577112504783e-12,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,1.1046045154949887e-11,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,5.2397673006021606e-11,287.2018127441406,294.1499938964844,282.04998779296875,281.1570129394531,283.8043212890625,281.35614013671875,286.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0638240982574487e-10,1.233274280199647e-16,1.0638229186454848e-10,-2.46342835019675e-10,0.0,0.0,0.0,-5.966285243630406e-10,60.0,-0.0008153668022714,-0.0,-8.517271366460213e-22,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,1.0489591834028644e-11,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,1.1046049491758579e-11,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29345703125,0.0,0.0,8.158577112504783e-12,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,1.1046045154949887e-11,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,5.2397673006021606e-11,287.2018127441406,294.1499938964844,282.04998779296875,281.1570129394531,283.8043212890625,281.35614013671875,286.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0638240982574487e-10,1.233274280199647e-16,1.0638229186454848e-10,-2.46342835019675e-10,0.0,0.0,0.0,-5.966285243630406e-10,60.0,-0.0008153668022714,-0.0,-8.517271366460213e-22,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,1.1386068088370394e-08,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,1.1990081816293241e-08,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29345703125,0.0,0.0,8.855836952648133e-09,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,1.1990077375401142e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,5.6875755660712464e-08,287.2018127441406,294.1499938964844,282.0767517089844,281.18017578125,283.8043212890625,281.35614013671875,286.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2132251470120536e-07,1.5176485827599062e-13,1.213223583818035e-07,-2.776140490823309e-07,0.0,0.0,0.0,-6.833724910393357e-07,60.0,-0.0003474181576166,-0.0,-1.0035311781054785e-15,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,1.1386068088370394e-08,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,1.1990081816293241e-08,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29345703125,0.0,0.0,8.855836952648133e-09,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,1.1990077375401142e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,5.6875755660712464e-08,287.2018127441406,294.1499938964844,282.0767517089844,281.18017578125,283.8043212890625,281.35614013671875,286.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2132251470120536e-07,1.5176485827599062e-13,1.213223583818035e-07,-2.776140490823309e-07,0.0,0.0,0.0,-6.833724910393357e-07,60.0,-0.0003474181576166,-0.0,-1.0035311781054785e-15,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,7.518248423821208e-08,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,7.917080324659764e-08,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29345703125,0.0,0.0,5.847530815117352e-08,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,7.917077482488821e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,3.7555201970462804e-07,287.2017822265625,294.1499938964844,282.0975036621094,281.1980895996094,283.8043212890625,281.35614013671875,286.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.010508736333577e-07,1.0019118781151581e-12,8.010499072952371e-07,-1.8330225657337e-06,0.0,0.0,0.0,-4.512097802944481e-06,60.0,-0.0011998006375506,-0.0,-4.3753890078103783e-14,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
