time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110640,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,7.518248423821208e-08,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,7.917080324659764e-08,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29345703125,0.0,0.0,5.847530815117352e-08,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,7.917077482488821e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,3.7555201970462804e-07,287.2017822265625,294.1499938964844,282.0975036621094,281.1980895996094,283.8043212890625,281.35614013671875,286.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.010508736333577e-07,1.0019118781151581e-12,8.010499072952371e-07,-1.8330225657337e-06,0.0,0.0,0.0,-4.512097802944481e-06,60.0,-0.0011998006375506,-0.0,-4.3753890078103783e-14,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,1.7428098431082617e-07,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,1.835263390148612e-07,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,1.3555197142522957e-07,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,1.8352626796058765e-07,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,8.705694654054241e-07,287.2017822265625,294.1499938964844,282.10577392578125,281.2052001953125,283.8043212890625,281.3561096191406,286.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.856903281804989e-06,2.3225340921306788e-12,1.8569010080682349e-06,-4.249110133969225e-06,0.0,0.0,0.0,-1.04594073491171e-05,60.0,-0.0031517231836915,-0.0,-2.3511661367825454e-13,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,3.486269690711197e-07,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,3.671210890843213e-07,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,2.711545050715358e-07,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,3.671209753974836e-07,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,1.7414635067325437e-06,287.2017822265625,294.1499938964844,282.1127014160156,281.2111511230469,283.8043212890625,281.3561096191406,286.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.714575768754002e-06,4.646056109280927e-12,3.7145712212804938e-06,-8.499935574945994e-06,0.0,0.0,0.0,-2.092318027280271e-05,60.0,-0.0068917013704776,-0.0,-9.408171941158172e-13,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,1.0107207799592288e-06,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,1.0643379937391728e-06,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,7.861167432565708e-07,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901916503906,0.0,0.0,1.0643376526786597e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,5.048758794146124e-06,287.20172119140625,294.1499938964844,282.122802734375,281.2197265625,283.8043212890625,281.35614013671875,286.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769194886961486e-05,1.3469651609365751e-11,1.076918215403566e-05,-2.4642711650813e-05,0.0,0.0,0.0,-6.065984780434519e-05,60.0,-0.0222581382840871,-0.0,-7.907618136682169e-12,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,1.0107207799592288e-06,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,1.0643379937391728e-06,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,7.861167432565708e-07,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901916503906,0.0,0.0,1.0643376526786597e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,5.048758794146124e-06,287.20172119140625,294.1499938964844,282.122802734375,281.2197265625,283.8043212890625,281.35614013671875,286.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769194886961486e-05,1.3469651609365751e-11,1.076918215403566e-05,-2.4642711650813e-05,0.0,0.0,0.0,-6.065984780434519e-05,60.0,-0.0222581382840871,-0.0,-7.907618136682169e-12,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,2.1211606053839205e-06,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,2.233684881502996e-06,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,1.649792693569907e-06,297.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,2.233683972008293e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,1.0595633284538051e-05,287.2017517089844,294.1499938964844,282.1282653808594,281.2242431640625,283.8043212890625,281.3562927246094,286.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.260104156448505e-05,2.8268359875127648e-11,2.26010124606546e-05,-5.171694283490069e-05,0.0,0.0,0.0,-0.0001273052621399,60.0,-0.0523968860507011,-0.0,-3.4828147310594915e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,2.1211606053839205e-06,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,2.233684881502996e-06,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,1.649792693569907e-06,297.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,2.233683972008293e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,1.0595633284538051e-05,287.2017517089844,294.1499938964844,282.1282653808594,281.2242431640625,283.8043212890625,281.3562927246094,286.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.260104156448505e-05,2.8268359875127648e-11,2.26010124606546e-05,-5.171694283490069e-05,0.0,0.0,0.0,-0.0001273052621399,60.0,-0.0523968860507011,-0.0,-3.4828147310594915e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,3.422322379265097e-06,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,3.603871618906851e-06,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,2.6618081392371096e-06,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,3.6038702546647983e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,1.709520620352123e-05,287.2018737792969,294.1499938964844,282.1295166015625,281.22509765625,283.8043212890625,281.3568115234375,286.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.646514960564673e-05,4.560886737725589e-11,3.646510231192224e-05,-8.34414386190474e-05,0.0,0.0,0.0,-0.0002053978241747,60.0,-0.0923163443803787,-0.0,-9.066197098617224e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,3.422322379265097e-06,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,3.603871618906851e-06,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,2.6618081392371096e-06,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,3.6038702546647983e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,1.709520620352123e-05,287.2018737792969,294.1499938964844,282.1295166015625,281.22509765625,283.8043212890625,281.3568115234375,286.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.646514960564673e-05,4.560886737725589e-11,3.646510231192224e-05,-8.34414386190474e-05,0.0,0.0,0.0,-0.0002053978241747,60.0,-0.0923163443803787,-0.0,-9.066197098617224e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,5.426242751127575e-06,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,5.714096914744005e-06,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,4.2204142118862364e-06,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,5.71409464100725e-06,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,2.7105201297672465e-05,287.2020263671875,294.1499938964844,282.12701416015625,281.2226257324219,283.8043518066406,281.35791015625,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.7816931075649336e-05,7.231470977586696e-11,5.78168583160732e-05,-0.0001322997995885,0.0,0.0,0.0,-0.0003256663912907,60.0,-0.1472005993127823,-0.0,-2.279196414933793e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,5.426242751127575e-06,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,5.714096914744005e-06,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,4.2204142118862364e-06,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,5.71409464100725e-06,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,2.7105201297672465e-05,287.2020263671875,294.1499938964844,282.12701416015625,281.2226257324219,283.8043518066406,281.35791015625,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.7816931075649336e-05,7.231470977586696e-11,5.78168583160732e-05,-0.0001322997995885,0.0,0.0,0.0,-0.0003256663912907,60.0,-0.1472005993127823,-0.0,-2.279196414933793e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,7.281173111550743e-06,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,7.667428690183442e-06,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,5.663138381351018e-06,297.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906188964844,0.0,0.0,7.667425052204635e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,3.637095869635232e-05,287.202392578125,294.1499938964844,282.1244812011719,281.2203063964844,283.8043518066406,281.359130859375,286.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-7.758117135381326e-05,9.70349356421707e-11,7.758107676636428e-05,-0.0001775254931999,0.0,0.0,0.0,-0.0004369927919469,60.0,-0.1916477978229522,-0.0,-4.1037981346470076e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,1.0116327757714316e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,1.065298420144245e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,7.868260581744835e-06,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,1.065297965396894e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924499511719,0.0,0.0,5.053314089309424e-05,287.2030029296875,294.1499938964844,282.1211853027344,281.21728515625,283.80438232421875,281.3612060546875,286.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077897031791,1.3481840643869702e-10,0.0001077895722119,-0.0002466504229232,0.0,0.0,0.0,-0.0006071489769965,60.0,-0.2589986324310303,-0.0,-7.92189480680605e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,1.8909377104137093e-05,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,1.991249155253172e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,1.4707303307659458e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,1.9912484276574105e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,9.445623436477037e-05,287.2054443359375,294.1499938964844,282.1124572753906,281.2094116210937,283.8041076660156,281.3695678710937,286.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014802303165,2.520021691321261e-10,0.0002014799829339,-0.0004610381147358,0.0,0.0,0.0,-0.0011348816333338,60.0,-0.4878794550895691,-0.0,-2.767819307081254e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,1.8909377104137093e-05,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,1.991249155253172e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,1.4707303307659458e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,1.9912484276574105e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,9.445623436477037e-05,287.2054443359375,294.1499938964844,282.1124572753906,281.2094116210937,283.8041076660156,281.3695678710937,286.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014802303165,2.520021691321261e-10,0.0002014799829339,-0.0004610381147358,0.0,0.0,0.0,-0.0011348816333338,60.0,-0.4878794550895691,-0.0,-2.767819307081254e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,3.0347482606885023e-05,297.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,3.1957370083546266e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,2.3603613954037428e-05,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,3.1957359169609845e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,0.0001515919284429,287.2097473144531,294.1499938964844,282.101318359375,281.1994323730469,283.8018493652344,281.382568359375,286.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233556053601,4.0443789983690687e-10,0.0003233551979064,-0.0007399189053103,0.0,0.0,0.0,-0.0018213724251836,60.0,-0.8327409625053406,-0.0,-7.128999612859843e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,3.0347482606885023e-05,297.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,3.1957370083546266e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,2.3603613954037428e-05,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,3.1957359169609845e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,0.0001515919284429,287.2097473144531,294.1499938964844,282.101318359375,281.1994323730469,283.8018493652344,281.382568359375,286.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233556053601,4.0443789983690687e-10,0.0003233551979064,-0.0007399189053103,0.0,0.0,0.0,-0.0018213724251836,60.0,-0.8327409625053406,-0.0,-7.128999612859843e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,3.543430284480564e-05,297.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,3.731403921847232e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,2.7560032322071493e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,3.731402466655709e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,0.0001770016533555,287.2140197753906,294.1499938964844,282.0881652832031,281.187744140625,283.7969055175781,281.3949890136719,286.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800252743531,4.747024995310767e-10,0.0003800247795879,-0.0008679760503582,0.0,0.0,0.0,-0.0021402004640549,60.0,-1.1133158206939695,-0.0,-9.719211213621293e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,3.543430284480564e-05,297.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,3.731403921847232e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,2.7560032322071493e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,3.731402466655709e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,0.0001770016533555,287.2140197753906,294.1499938964844,282.0881652832031,281.187744140625,283.7969055175781,281.3949890136719,286.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800252743531,4.747024995310767e-10,0.0003800247795879,-0.0008679760503582,0.0,0.0,0.0,-0.0021402004640549,60.0,-1.1133158206939695,-0.0,-9.719211213621293e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,3.656925036921166e-05,297.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,3.85091952921357e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,2.844276968971826e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,3.850918074022047e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,0.0001826709340093,287.2154846191406,294.1499938964844,282.0734558105469,281.1746826171875,283.7899169921875,281.40478515625,286.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896525304298,4.87358209344535e-10,0.0003896520356647,-0.0008916208171285,0.0,0.0,0.0,-0.0021948053035885,60.0,-1.1543281078338623,-0.0,-1.0351784318629598e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,3.656925036921166e-05,297.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,3.85091952921357e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,2.844276968971826e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,3.850918074022047e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,0.0001826709340093,287.2154846191406,294.1499938964844,282.0734558105469,281.1746826171875,283.7899169921875,281.40478515625,286.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896525304298,4.87358209344535e-10,0.0003896520356647,-0.0008916208171285,0.0,0.0,0.0,-0.0021948053035885,60.0,-1.1543281078338623,-0.0,-1.0351784318629598e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,3.932508479920216e-05,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,4.141122190048918e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,3.0586197681259364e-05,297.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,4.141120734857395e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,0.0001964369002962,287.2173156738281,294.1499938964844,282.065673828125,281.16778564453125,283.7864685058594,281.4100341796875,286.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004158736264798,5.209373488135325e-10,0.0004158731026109,-0.0009536799043416,0.0,0.0,0.0,-0.0023429822176694,60.0,-1.2387229204177856,-0.0,-1.1970779034697898e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,4.631347474060021e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,4.87703327962663e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,3.602161450544372e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,4.877031460637227e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,0.0002313453442184,287.2184143066406,294.1499938964844,282.05767822265625,281.16070556640625,283.7812805175781,281.4142761230469,286.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005070103798061,6.307724342846655e-10,0.0005070097395218,-0.0011513011995702,0.0,0.0,0.0,-0.0028537851758301,60.0,-1.3900164365768433,-0.0,-1.6603426189476522e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,9.005561878439039e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,9.483293979428709e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,7.004330836934969e-05,297.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.4832903414499e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,0.0004498463822528,287.21783447265625,294.1499938964844,282.04119873046875,281.1461486816406,283.7672424316406,281.4293518066406,286.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009172849240712,1.0932550420506e-09,0.0009172838181257,-0.0019568987190723,0.0,0.0,0.0,-0.0051440987735986,60.0,-2.248440742492676,-0.0,-6.277757336192735e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,9.005561878439039e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,9.483293979428709e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,7.004330836934969e-05,297.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.4832903414499e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,0.0004498463822528,287.21783447265625,294.1499938964844,282.04119873046875,281.1461486816406,283.7672424316406,281.4293518066406,286.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009172849240712,1.0932550420506e-09,0.0009172838181257,-0.0019568987190723,0.0,0.0,0.0,-0.0051440987735986,60.0,-2.248440742492676,-0.0,-6.277757336192735e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,9.020201832754536e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,9.49871027842164e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,7.015717710601166e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,9.498706640442832e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,0.0004505776742007,287.2162780761719,294.1499938964844,282.0245361328125,281.1314392089844,283.73809814453125,281.4432373046875,286.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895886760205,1.3464683812358658e-09,0.0009895872790366,-0.0025502929929643,0.0,0.0,0.0,-0.005622184369713,60.0,-2.9544835090637207,-0.0,-6.298180466046689e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,9.020201832754536e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,9.49871027842164e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,7.015717710601166e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,9.498706640442832e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,0.0004505776742007,287.2162780761719,294.1499938964844,282.0245361328125,281.1314392089844,283.73809814453125,281.4432373046875,286.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895886760205,1.3464683812358658e-09,0.0009895872790366,-0.0025502929929643,0.0,0.0,0.0,-0.005622184369713,60.0,-2.9544835090637207,-0.0,-6.298180466046689e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,9.032152593135834e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.511294774711132e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,7.025012018857524e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,9.511291136732324e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,0.0004511746228672,287.212158203125,294.1499938964844,282.0080871582031,281.116943359375,283.70867919921875,281.4617004394531,286.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623933001421,1.4668048997634742e-09,0.0009623918449506,-0.002893851371482,0.0,0.0,0.0,-0.0055399667471647,60.0,-3.117781639099121,-0.0,-6.314875378166107e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,9.032152593135834e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.511294774711132e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,7.025012018857524e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,9.511291136732324e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,0.0004511746228672,287.212158203125,294.1499938964844,282.0080871582031,281.116943359375,283.70867919921875,281.4617004394531,286.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623933001421,1.4668048997634742e-09,0.0009623918449506,-0.002893851371482,0.0,0.0,0.0,-0.0055399667471647,60.0,-3.117781639099121,-0.0,-6.314875378166107e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.032854723045602e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,9.512034012004732e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,7.025558443274349e-05,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.512030374025926e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,0.0004512096929829,287.2080383300781,294.1499938964844,281.9923095703125,281.10308837890625,283.6795654296875,281.4806213378906,286.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624682716093,1.475513045079424e-09,0.0009624668164178,-0.0029166699387133,0.0,0.0,0.0,-0.005544286686927,60.0,-3.1499111652374268,-0.0,-6.315852374427777e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.032854723045602e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,9.512034012004732e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,7.025558443274349e-05,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.512030374025926e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,0.0004512096929829,287.2080383300781,294.1499938964844,281.9923095703125,281.10308837890625,283.6795654296875,281.4806213378906,286.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624682716093,1.475513045079424e-09,0.0009624668164178,-0.0029166699387133,0.0,0.0,0.0,-0.005544286686927,60.0,-3.1499111652374268,-0.0,-6.315852374427777e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,9.026581392390652e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.505428170086816e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,7.020679186098278e-05,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.505424532108008e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,0.0004508963320404,287.2059936523437,294.1499938964844,281.9848022460937,281.09649658203125,283.66510009765625,281.4888610839844,286.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617996984161,1.3973389112464931e-09,0.0009617983014322,-0.0027118199504911,0.0,0.0,0.0,-0.0055055320262908,60.0,-3.1560513973236084,-0.0,-6.307081434897556e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,9.024895553011449e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,9.503652108833194e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,7.01936733094044e-05,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.503649198450148e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,0.0004508121346589,287.2039794921875,294.1499938964844,281.9776306152344,281.0902099609375,283.65069580078125,281.49627685546875,286.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.3763131745392343e-09,0.0009616180323064,-0.0026567238382995,0.0,0.0,0.0,-0.0054951063357293,60.0,-3.160287618637085,-0.0,-6.304723143557568e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,9.0468063717708e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924499511719,0.0,0.0,9.526725625619292e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,7.036409078864381e-05,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911071777344,0.0,0.0,9.526721987640484e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,0.000451906613307,287.1999206542969,294.1499938964844,281.96453857421875,281.0787658691406,283.6220397949219,281.512939453125,286.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.6492572862958355e-09,0.0009639509953558,-0.0033719560597091,0.0,0.0,0.0,-0.0056304116733372,60.0,-3.1718766689300537,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,9.0468063717708e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924499511719,0.0,0.0,9.526725625619292e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,7.036409078864381e-05,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911071777344,0.0,0.0,9.526721987640484e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,0.000451906613307,287.1999206542969,294.1499938964844,281.96453857421875,281.0787658691406,283.6220397949219,281.512939453125,286.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.6492572862958355e-09,0.0009639509953558,-0.0033719560597091,0.0,0.0,0.0,-0.0056304116733372,60.0,-3.1718766689300537,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,9.086386126000434e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,9.56840522121638e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,7.067193655529991e-05,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,9.568401583237574e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894287109375,0.0,0.0,0.0004538837238214,287.19586181640625,294.1499938964844,281.95343017578125,281.069091796875,283.59356689453125,281.53668212890625,286.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423376406204397e-09,0.0009681673254817,-0.0046640252694487,0.0,0.0,0.0,-0.0058748526498675,60.0,-3.190221071243286,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,9.086386126000434e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,9.56840522121638e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,7.067193655529991e-05,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,9.568401583237574e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894287109375,0.0,0.0,0.0004538837238214,287.19586181640625,294.1499938964844,281.95343017578125,281.069091796875,283.59356689453125,281.53668212890625,286.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423376406204397e-09,0.0009681673254817,-0.0046640252694487,0.0,0.0,0.0,-0.0058748526498675,60.0,-3.190221071243286,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,9.120854520006104e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,9.604702063370496e-05,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,7.09400192135945e-05,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,9.604698425391688e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,0.0004556054773274,287.1918334960937,294.1499938964844,281.9447631835937,281.06158447265625,283.5653076171875,281.567138671875,286.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571733714873403e-09,0.0009718397632241,-0.005789197050035,0.0,0.0,0.0,-0.0060877259820699,60.0,-3.209062099456787,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,9.120854520006104e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,9.604702063370496e-05,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,7.09400192135945e-05,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,9.604698425391688e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,0.0004556054773274,287.1918334960937,294.1499938964844,281.9447631835937,281.06158447265625,283.5653076171875,281.567138671875,286.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571733714873403e-09,0.0009718397632241,-0.005789197050035,0.0,0.0,0.0,-0.0060877259820699,60.0,-3.209062099456787,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
