time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112980,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,9.115807915804908e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,9.599387703929096e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833557128906,0.0,0.0,7.090077269822359e-05,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,9.59938406595029e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,0.0004553534090518,287.18780517578125,294.1499938964844,281.9389953613281,281.0566711425781,283.5373840332031,281.59735107421875,286.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.217892646789551,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,9.115807915804908e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,9.599387703929096e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833557128906,0.0,0.0,7.090077269822359e-05,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,9.59938406595029e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,0.0004553534090518,287.18780517578125,294.1499938964844,281.9389953613281,281.0566711425781,283.5373840332031,281.59735107421875,286.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.217892646789551,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,9.10883754841052e-05,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,9.592046990292148e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,7.084655953804031e-05,297.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,9.5920440799091e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,0.0004550052108243,287.1858215332031,294.1499938964844,281.93731689453125,281.0552978515625,283.5235900878906,281.6107482910156,286.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967470303177,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.218451976776123,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767333984375,0.0,0.0,9.100063471123576e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,9.582807979313655e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,7.077831833157688e-05,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,9.582805068930612e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.277587890625,0.0,0.0,0.0004545669362414,287.183837890625,294.1499938964844,281.9365539550781,281.0547180175781,283.5098876953125,281.62286376953125,286.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126374149029516e-09,0.0009696255438029,-0.0051102726720273,0.0,0.0,0.0,-0.005959287751466,60.0,-3.217229127883911,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,9.086160571314394e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,9.568167297402395e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,7.067018304951489e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,9.568164387019352e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.273681640625,0.0,0.0,0.0004538724606391,287.17987060546875,294.1499938964844,281.9378967285156,281.05615234375,283.48291015625,281.643798828125,286.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384225330332e-09,0.0009681436931714,-0.0046562850475311,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.211838960647583,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,9.086160571314394e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,9.568167297402395e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,7.067018304951489e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,9.568164387019352e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.273681640625,0.0,0.0,0.0004538724606391,287.17987060546875,294.1499938964844,281.9378967285156,281.05615234375,283.48291015625,281.643798828125,286.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384225330332e-09,0.0009681436931714,-0.0046562850475311,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.211838960647583,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,9.087540820473804e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,9.56962103373371e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,7.068091508699581e-05,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26763916015625,0.0,0.0,9.569617395754904e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.269775390625,0.0,0.0,0.0004539414076134,287.1759338378906,294.1499938964844,281.94342041015625,281.0613098144531,283.4564819335937,281.6626281738281,286.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544276488148e-09,0.0009682898526079,-0.0047012511640787,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.206613302230835,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,9.087540820473804e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,9.56962103373371e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,7.068091508699581e-05,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26763916015625,0.0,0.0,9.569617395754904e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.269775390625,0.0,0.0,0.0004539414076134,287.1759338378906,294.1499938964844,281.94342041015625,281.0613098144531,283.4564819335937,281.6626281738281,286.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544276488148e-09,0.0009682898526079,-0.0047012511640787,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.206613302230835,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,9.10292801563628e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,9.585823863744736e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,7.08005900378339e-05,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637939453125,0.0,0.0,9.58582095336169e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,0.0004547100106719,287.1719970703125,294.1499938964844,281.9536437988281,281.07061767578125,283.4306335449219,281.6822509765625,286.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.348213179459435e-09,0.0009699285728856,-0.0052034948021173,0.0,0.0,0.0,-0.0059769181534647,60.0,-3.2034974098205566,-0.0,-6.414187936343296e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,9.10292801563628e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,9.585823863744736e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,7.08005900378339e-05,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637939453125,0.0,0.0,9.58582095336169e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,0.0004547100106719,287.1719970703125,294.1499938964844,281.9536437988281,281.07061767578125,283.4306335449219,281.6822509765625,286.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.348213179459435e-09,0.0009699285728856,-0.0052034948021173,0.0,0.0,0.0,-0.0059769181534647,60.0,-3.2034974098205566,-0.0,-6.414187936343296e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26123046875,0.0,0.0,9.121438779402524e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,9.605316881788896e-05,297.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,7.094456668710336e-05,297.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,9.605313971405848e-05,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,0.0004556346975732,287.1681213378906,294.1499938964844,281.9689636230469,281.0844421386719,283.4053649902344,281.7041015625,286.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719031513668,2.57880650167408e-09,0.0009719005320221,-0.0058077303692698,0.0,0.0,0.0,-0.0060912342742085,60.0,-3.2001335620880127,-0.0,-6.440297539711537e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26123046875,0.0,0.0,9.121438779402524e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,9.605316881788896e-05,297.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,7.094456668710336e-05,297.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,9.605313971405848e-05,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,0.0004556346975732,287.1681213378906,294.1499938964844,281.9689636230469,281.0844421386719,283.4053649902344,281.7041015625,286.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719031513668,2.57880650167408e-09,0.0009719005320221,-0.0058077303692698,0.0,0.0,0.0,-0.0060912342742085,60.0,-3.2001335620880127,-0.0,-6.440297539711537e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,9.12861360120587e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592468261719,0.0,0.0,9.612872963771224e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,7.100037328200415e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,9.612869325792416e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601013183594,0.0,0.0,0.0004559930821415,287.1661682128906,294.1499938964844,281.9786682128906,281.0931701660156,283.3930358886719,281.71588134765625,286.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726675925776,2.66818012129022e-09,0.0009726649150252,-0.0060419179499149,0.0,0.0,0.0,-0.0061355410143733,60.0,-3.196986436843872,-0.0,-6.45043130020895e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,9.133843559538946e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25732421875,0.0,0.0,9.618379408493638e-05,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,7.104104588506743e-05,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,9.618376498110592e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,0.0004562543181236,287.1642150878906,294.1499938964844,281.9898376464844,281.1031799316406,283.380859375,281.72802734375,286.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732248145155,2.733317128189583e-09,0.0009732220787554,-0.0062125981785357,0.0,0.0,0.0,-0.0061678332276642,60.0,-3.19266676902771,-0.0,-6.457821655203588e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,9.13659096113406e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,9.6212730568368e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560119628906,0.0,0.0,7.106241537258029e-05,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,9.621270146453752e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,0.0004563915426842,287.1603698730469,294.1499938964844,282.0166931152344,281.12725830078125,283.3571472167969,281.7529296875,286.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767513551660272e-09,0.0009735148050822,-0.0063022030517458,0.0,0.0,0.0,-0.0061847874894738,60.0,-3.178679943084717,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,9.13659096113406e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,9.6212730568368e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560119628906,0.0,0.0,7.106241537258029e-05,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,9.621270146453752e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,0.0004563915426842,287.1603698730469,294.1499938964844,282.0166931152344,281.12725830078125,283.3571472167969,281.7529296875,286.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767513551660272e-09,0.0009735148050822,-0.0063022030517458,0.0,0.0,0.0,-0.0061847874894738,60.0,-3.178679943084717,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,9.128883539233355e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,9.613156726118176e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,7.100246875779703e-05,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,9.613153815735132e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.000456006557215,287.1565246582031,294.1499938964844,282.04998779296875,281.1570129394531,283.3343811035156,281.77789306640625,286.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964053697,2.671455945346679e-09,0.0009726937278173,-0.0060505010187625,0.0,0.0,0.0,-0.0061371689662337,60.0,-3.157170057296753,-0.0,-6.45080291405975e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,9.128883539233355e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,9.613156726118176e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,7.100246875779703e-05,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,9.613153815735132e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.000456006557215,287.1565246582031,294.1499938964844,282.04998779296875,281.1570129394531,283.3343811035156,281.77789306640625,286.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964053697,2.671455945346679e-09,0.0009726937278173,-0.0060505010187625,0.0,0.0,0.0,-0.0061371689662337,60.0,-3.157170057296753,-0.0,-6.45080291405975e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,9.113080886891112e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,9.596515155863015e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,7.087955600582063e-05,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24468994140625,0.0,0.0,9.596512245479973e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.0,0.0004552171740215,287.1527099609375,294.1499938964844,282.0881042480469,281.1910400390625,283.3126220703125,281.8018798828125,286.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745405724502234e-09,0.0009710100130178,-0.005534516647458,0.0,0.0,0.0,-0.0060395500622689,60.0,-3.128596067428589,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,9.113080886891112e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,9.596515155863015e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,7.087955600582063e-05,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24468994140625,0.0,0.0,9.596512245479973e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.0,0.0004552171740215,287.1527099609375,294.1499938964844,282.0881042480469,281.1910400390625,283.3126220703125,281.8018798828125,286.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745405724502234e-09,0.0009710100130178,-0.005534516647458,0.0,0.0,0.0,-0.0060395500622689,60.0,-3.128596067428589,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,9.09457667148672e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,9.577029413776472e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,7.073563028825447e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,9.577026503393428e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,0.00045429286547,287.14892578125,294.1499938964844,282.1290588378906,281.2275390625,283.2919921875,281.8242492675781,286.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.2439670122054167e-09,0.0009690383449196,-0.0049303309060633,0.0,0.0,0.0,-0.0059252446517348,60.0,-3.0956244468688965,-0.0,-6.402401453442509e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,9.09457667148672e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,9.577029413776472e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,7.073563028825447e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,9.577026503393428e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,0.00045429286547,287.14892578125,294.1499938964844,282.1290588378906,281.2275390625,283.2919921875,281.8242492675781,286.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.2439670122054167e-09,0.0009690383449196,-0.0049303309060633,0.0,0.0,0.0,-0.0059252446517348,60.0,-3.0956244468688965,-0.0,-6.402401453442509e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,9.086254431167616e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,9.56826625042595e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,7.06709033693187e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,9.568263340042904e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,0.0004538771463558,287.14703369140625,294.1499938964844,282.1506042480469,281.2467041015625,283.2821044921875,281.8348083496094,286.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681535884737,2.1402686289917483e-09,0.0009681514347903,-0.0046586021780967,0.0,0.0,0.0,-0.0058738361112773,60.0,-3.078277349472046,-0.0,-6.390687445900768e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,9.079690789803864e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,9.561354090692475e-05,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,7.061985525069758e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371826171875,0.0,0.0,9.56135118030943e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,0.0004535492917057,287.1451721191406,294.1499938964844,282.1728210449219,281.2664489746094,283.2724914550781,281.8450622558594,286.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584773885445884e-09,0.0009674518951214,-0.0044442773796617,0.0,0.0,0.0,-0.0058332877233624,60.0,-3.060786485671997,-0.0,-6.381456074677774e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,9.075158595805988e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,9.556581790093333e-05,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,7.058460323605686e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23345947265625,0.0,0.0,9.556578879710288e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,0.0004533228930085,287.1414489746094,294.1499938964844,282.2193603515625,281.3077697753906,283.2541198730469,281.8656921386719,286.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019825797135127e-09,0.0009669684222899,-0.0042962389998137,0.0,0.0,0.0,-0.0058052791282534,60.0,-3.026502847671509,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,9.075158595805988e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,9.556581790093333e-05,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,7.058460323605686e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23345947265625,0.0,0.0,9.556578879710288e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,0.0004533228930085,287.1414489746094,294.1499938964844,282.2193603515625,281.3077697753906,283.2541198730469,281.8656921386719,286.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019825797135127e-09,0.0009669684222899,-0.0042962389998137,0.0,0.0,0.0,-0.0058052791282534,60.0,-3.026502847671509,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,9.082441829377784e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,9.564250649418682e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,7.064124656608328e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,9.564247739035636e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23162841796875,0.0,0.0,0.0004536866908892,287.1377258300781,294.1499938964844,282.26861572265625,281.3514099121094,283.2369384765625,281.8885803222656,286.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339222997426,0.0,0.0,0.0,-0.0058502438478171,60.0,-2.9940390586853027,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,9.082441829377784e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,9.564250649418682e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,7.064124656608328e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,9.564247739035636e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23162841796875,0.0,0.0,0.0004536866908892,287.1377258300781,294.1499938964844,282.26861572265625,281.3514099121094,283.2369384765625,281.8885803222656,286.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339222997426,0.0,0.0,0.0,-0.0058502438478171,60.0,-2.9940390586853027,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,9.095051791518928e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,9.577529999660328e-05,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,7.073933375068009e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,9.577527816873044e-05,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,0.0004543166141957,287.134033203125,294.1499938964844,282.3205261230469,281.3973083496094,283.2207946777344,281.9151916503906,286.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497677054644782e-09,0.0009690870065242,-0.0049455314874649,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.96258544921875,-0.0,-6.40305657384488e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,9.095051791518928e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,9.577529999660328e-05,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,7.073933375068009e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,9.577527816873044e-05,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,0.0004543166141957,287.134033203125,294.1499938964844,282.3205261230469,281.3973083496094,283.2207946777344,281.9151916503906,286.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497677054644782e-09,0.0009690870065242,-0.0049455314874649,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.96258544921875,-0.0,-6.40305657384488e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,9.10246089915745e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,9.585332009010016e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.0,7.079695205902681e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,9.585329098626973e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242126464844,0.0,0.0,0.0004546866985037,287.13037109375,294.1499938964844,282.37506103515625,281.44537353515625,283.20587158203125,281.9461669921875,286.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.929328441619873,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,9.10246089915745e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,9.585332009010016e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.0,7.079695205902681e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,9.585329098626973e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242126464844,0.0,0.0,0.0004546866985037,287.13037109375,294.1499938964844,282.37506103515625,281.44537353515625,283.20587158203125,281.9461669921875,286.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.929328441619873,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216491699219,0.0,0.0,9.103916090680286e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216186523437,0.0,0.0,9.586865053279324e-05,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,7.080827344907448e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22052001953125,0.0,0.0,9.58686214289628e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,0.0004547593998722,287.1285400390625,294.1499938964844,282.4032897949219,281.4702453613281,283.1988830566406,281.96270751953125,286.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700335212983,2.360161399650451e-09,0.0009700311929918,-0.0052348035387694,0.0,0.0,0.0,-0.0059828436933457,60.0,-2.911296367645264,-0.0,-6.415539388626712e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21978759765625,0.0,0.0,9.095589484786616e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197570800781,0.0,0.0,9.578096069162712e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,7.074351015035063e-05,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,9.578093886375429e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22052001953125,0.0,0.0,0.0004543434770312,287.126708984375,294.1499938964844,282.43218994140625,281.49560546875,283.1921691894531,281.97930908203125,286.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691474842838,2.2564070611963416e-09,0.0009691452723927,-0.0049629276618361,0.0,0.0,0.0,-0.0059314146637916,60.0,-2.8918917179107666,-0.0,-6.403806906973841e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,9.06614659470506e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,9.547091030981392e-05,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183532714844,0.0,0.0,7.051450666040182e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2150573730469,0.0,0.0,9.547088848194107e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,0.0004528727440629,287.1230773925781,294.1499938964844,282.4918212890625,281.54791259765625,283.1796875,282.0083923339844,286.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660099167376,1.8895547349018216e-09,0.0009660080540925,-0.0040016323328018,0.0,0.0,0.0,-0.0057495487853884,60.0,-2.8457398414611816,-0.0,-6.362412108273929e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,9.06614659470506e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,9.547091030981392e-05,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183532714844,0.0,0.0,7.051450666040182e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2150573730469,0.0,0.0,9.547088848194107e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,0.0004528727440629,287.1230773925781,294.1499938964844,282.4918212890625,281.54791259765625,283.1796875,282.0083923339844,286.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660099167376,1.8895547349018216e-09,0.0009660080540925,-0.0040016323328018,0.0,0.0,0.0,-0.0057495487853884,60.0,-2.8457398414611816,-0.0,-6.362412108273929e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,9.035474067786708e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21246337890625,0.0,0.0,9.514791599940509e-05,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,7.027594256214797e-05,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,9.514788689557464e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,0.0004513405729085,287.1195068359375,294.1499938964844,282.5539855957031,281.6022644042969,283.16851806640625,282.0307312011719,286.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073839954027335e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.795275449752808,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,9.035474067786708e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21246337890625,0.0,0.0,9.514791599940509e-05,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,7.027594256214797e-05,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,9.514788689557464e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,0.0004513405729085,287.1195068359375,294.1499938964844,282.5539855957031,281.6022644042969,283.16851806640625,282.0307312011719,286.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073839954027335e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.795275449752808,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,9.0173096396029e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088623046875,0.0,0.0,9.49566310737282e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110595703125,0.0,0.0,7.013466529315338e-05,297.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,9.495660924585536e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095642089844,0.0,0.0,0.0004504332027863,287.1159362792969,294.1499938964844,282.6185607910156,281.6585388183594,283.1586303710937,282.0470886230469,286.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049266665945e-09,0.0009608037071302,-0.0024070900399237,0.0,0.0,0.0,-0.005447881296277,60.0,-2.744616270065308,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
