time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115320,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,9.0173096396029e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088623046875,0.0,0.0,9.49566310737282e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110595703125,0.0,0.0,7.013466529315338e-05,297.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,9.495660924585536e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095642089844,0.0,0.0,0.0004504332027863,287.1159362792969,294.1499938964844,282.6185607910156,281.6585388183594,283.1586303710937,282.0470886230469,286.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049266665945e-09,0.0009608037071302,-0.0024070900399237,0.0,0.0,0.0,-0.005447881296277,60.0,-2.744616270065308,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052917480469,0.0,0.0,9.0205627202522e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20526123046875,0.0,0.0,9.49908935581334e-05,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,7.015996379777789e-05,297.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,9.499086445430294e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059631347656,0.0,0.0,0.0004505957185756,287.1123962402344,294.1499938964844,282.685546875,281.7167358398437,283.1501159667969,282.06298828125,286.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611508576199,1.32155419940716e-09,0.0009611495188437,-0.0025132314767688,0.0,0.0,0.0,-0.0054679587483406,60.0,-2.697836637496948,-0.0,-6.298583343777865e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052917480469,0.0,0.0,9.0205627202522e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20526123046875,0.0,0.0,9.49908935581334e-05,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,7.015996379777789e-05,297.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,9.499086445430294e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059631347656,0.0,0.0,0.0004505957185756,287.1123962402344,294.1499938964844,282.685546875,281.7167358398437,283.1501159667969,282.06298828125,286.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611508576199,1.32155419940716e-09,0.0009611495188437,-0.0025132314767688,0.0,0.0,0.0,-0.0054679587483406,60.0,-2.697836637496948,-0.0,-6.298583343777865e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,9.02514293557033e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034606933594,0.0,0.0,9.503912588115782e-05,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,7.019559416221455e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,9.503909677732736e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,0.0004508245328906,287.1106262207031,294.1499938964844,282.7199401855469,281.7465209960937,283.1463317871094,282.07244873046875,286.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786054520181779e-09,0.0009616375318728,-0.0026627306360751,0.0,0.0,0.0,-0.0054962420836091,60.0,-2.6756398677825928,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20172119140625,0.0,0.0,9.025851613841952e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016906738281,0.0,0.0,9.504659101366995e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038269042969,0.0,0.0,7.020110206212848e-05,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,9.504656190983952e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,0.0004508599231485,287.10888671875,294.1499938964844,282.7548828125,281.7767639160156,283.14288330078125,282.08270263671875,286.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.3874218440790287e-09,0.000961713201832,-0.0026858332566916,0.0,0.0,0.0,-0.0055006146430969,60.0,-2.653115749359131,-0.0,-6.305968724973354e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981506347656,0.0,0.0,9.020866127684712e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981201171875,0.0,0.0,9.49940804275684e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002258300781,0.0,0.0,7.016232120804489e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971130371094,0.0,0.0,9.499405859969556e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,0.0004506108525674,287.1053771972656,294.1499938964844,282.8265380859375,281.83856201171875,283.1369323730469,282.1029663085937,286.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611829300411,1.3252750008518888e-09,0.0009611815912649,-0.0025229812599718,0.0,0.0,0.0,-0.0054698041640222,60.0,-2.6050238609313965,-0.0,-6.299000432363755e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981506347656,0.0,0.0,9.020866127684712e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981201171875,0.0,0.0,9.49940804275684e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002258300781,0.0,0.0,7.016232120804489e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971130371094,0.0,0.0,9.499405859969556e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,0.0004506108525674,287.1053771972656,294.1499938964844,282.8265380859375,281.83856201171875,283.1369323730469,282.1029663085937,286.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611829300411,1.3252750008518888e-09,0.0009611815912649,-0.0025229812599718,0.0,0.0,0.0,-0.0054698041640222,60.0,-2.6050238609313965,-0.0,-6.299000432363755e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946105957031,0.0,0.0,9.00753730093129e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1945495605469,0.0,0.0,9.48537272051908e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,7.0058653363958e-05,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,9.485369810136036e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952514648437,0.0,0.0,0.0004499450733419,287.1018981933594,294.1499938964844,282.90045166015625,281.9020690917969,283.1322937011719,282.1214904785156,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597627795301,1.159192297706113e-09,0.0009597616153769,-0.0020877702627331,0.0,0.0,0.0,-0.0053874710574746,60.0,-2.553820848464966,-0.0,-6.28039771299882e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946105957031,0.0,0.0,9.00753730093129e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1945495605469,0.0,0.0,9.48537272051908e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,7.0058653363958e-05,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,9.485369810136036e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952514648437,0.0,0.0,0.0004499450733419,287.1018981933594,294.1499938964844,282.90045166015625,281.9020690917969,283.1322937011719,282.1214904785156,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597627795301,1.159192297706113e-09,0.0009597616153769,-0.0020877702627331,0.0,0.0,0.0,-0.0053874710574746,60.0,-2.553820848464966,-0.0,-6.28039771299882e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918334960937,0.0,0.0,9.004786261357367e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,9.482475434197112e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19384765625,0.0,0.0,7.003725477261469e-05,297.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907958984375,0.0,0.0,9.482473251409829e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924743652344,0.0,0.0,0.0004498076450545,287.098876953125,294.1499938964844,282.9765930175781,281.9672546386719,283.1293029785156,282.1351013183594,286.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006789204780943,8.43893843693877e-10,0.0006789196631871,-0.0015396900707855,0.0,0.0,0.0,-0.003833049442619,60.0,-2.322280168533325,-0.0,-6.276558650597508e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918334960937,0.0,0.0,9.004786261357367e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,9.482475434197112e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19384765625,0.0,0.0,7.003725477261469e-05,297.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907958984375,0.0,0.0,9.482473251409829e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924743652344,0.0,0.0,0.0004498076450545,287.098876953125,294.1499938964844,282.9765930175781,281.9672546386719,283.1293029785156,282.1351013183594,286.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006789204780943,8.43893843693877e-10,0.0006789196631871,-0.0015396900707855,0.0,0.0,0.0,-0.003833049442619,60.0,-2.322280168533325,-0.0,-6.276558650597508e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940612792969,0.0,0.0,3.942126932088286e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,4.1512503230478615e-05,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961364746094,0.0,0.0,3.0661001801490784e-05,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19293212890625,0.0,0.0,4.151249231654219e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,0.0001969173754332,287.0992431640625,294.1499938964844,283.0549011230469,282.03399658203125,283.1293029785156,282.1465148925781,286.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004285165050532,5.338547381938952e-10,0.0004285159520804,-0.0009749970049597,0.0,0.0,0.0,-0.0024124204646795,60.0,-1.4794657230377195,-0.0,-1.202917676579318e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940612792969,0.0,0.0,3.942126932088286e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,4.1512503230478615e-05,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961364746094,0.0,0.0,3.0661001801490784e-05,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19293212890625,0.0,0.0,4.151249231654219e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,0.0001969173754332,287.0992431640625,294.1499938964844,283.0549011230469,282.03399658203125,283.1293029785156,282.1465148925781,286.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004285165050532,5.338547381938952e-10,0.0004285159520804,-0.0009749970049597,0.0,0.0,0.0,-0.0024124204646795,60.0,-1.4794657230377195,-0.0,-1.202917676579318e-08,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950988769531,0.0,0.0,3.063663825741969e-05,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949462890625,0.0,0.0,3.226186163374223e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972045898437,0.0,0.0,2.3828508346923627e-05,297.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,3.2261854357784614e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19580078125,0.0,0.0,0.0001530363369965,287.1010437011719,294.1499938964844,283.0948486328125,282.0679626464844,283.13006591796875,282.1531982421875,286.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003770983603317,4.59033117072849e-10,0.0003770978946704,-0.0008297079475596,0.0,0.0,0.0,-0.0021163490600883,60.0,-1.2239868640899658,-0.0,-7.265355872476675e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1975402832031,0.0,0.0,3.231637310818769e-05,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19732666015625,0.0,0.0,3.403070513741113e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996765136719,0.0,0.0,2.513496838218998e-05,297.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1963195800781,0.0,0.0,3.403069786145352e-05,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982421875,0.0,0.0,0.0001614269567653,287.1032409667969,294.1499938964844,283.1353454589844,282.102294921875,283.1304626464844,282.1601257324219,286.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003525553038343,4.3891029699594237e-10,0.0003525548672769,-0.0008013478363864,0.0,0.0,0.0,-0.0019845897331833,60.0,-1.0149563550949097,-0.0,-8.083880231879448e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,3.2588723115623e-05,297.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,3.431750519666821e-05,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,2.534679697419051e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013244628906,0.0,0.0,3.4317494282731786e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,0.0001627874007681,287.1076965332031,294.1499938964844,283.21783447265625,282.1720275878906,283.1319885253906,282.174072265625,286.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461808664724,4.332487979485933e-10,0.0003461804299149,-0.0007928379345685,0.0,0.0,0.0,-0.0019501019269227,60.0,-0.8644780516624451,-0.0,-8.22070944650477e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,3.2588723115623e-05,297.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,3.431750519666821e-05,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,2.534679697419051e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013244628906,0.0,0.0,3.4317494282731786e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,0.0001627874007681,287.1076965332031,294.1499938964844,283.21783447265625,282.1720275878906,283.1319885253906,282.174072265625,286.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461808664724,4.332487979485933e-10,0.0003461804299149,-0.0007928379345685,0.0,0.0,0.0,-0.0019501019269227,60.0,-0.8644780516624451,-0.0,-8.22070944650477e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,2.943909566965885e-05,297.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20733642578125,0.0,0.0,3.100079266005196e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,2.289708390890155e-05,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,3.100078538409434e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20855712890625,0.0,0.0,0.0001470543647883,287.1123962402344,294.1499938964844,283.3023986816406,282.2431640625,283.1347045898437,282.1889038085937,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003136779123451,3.9233236104330155e-10,0.0003136775048915,-0.000717771006748,0.0,0.0,0.0,-0.0017668597865849,60.0,-0.7920956015586853,-0.0,-6.708469779681536e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,2.943909566965885e-05,297.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20733642578125,0.0,0.0,3.100079266005196e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,2.289708390890155e-05,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,3.100078538409434e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20855712890625,0.0,0.0,0.0001470543647883,287.1123962402344,294.1499938964844,283.3023986816406,282.2431640625,283.1347045898437,282.1889038085937,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003136779123451,3.9233236104330155e-10,0.0003136775048915,-0.000717771006748,0.0,0.0,0.0,-0.0017668597865849,60.0,-0.7920956015586853,-0.0,-6.708469779681536e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120056152344,0.0,0.0,2.226262768090237e-05,297.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,2.3443624741048552e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,1.7315385775873438e-05,297.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,2.344361928408034e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,0.0001112064201151,287.11688232421875,294.1499938964844,283.3889465332031,282.315673828125,283.1372375488281,282.2031555175781,286.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002258017339045,2.8526411788298844e-10,0.0002258014574181,-0.0005241628387011,0.0,0.0,0.0,-0.0012736207572743,60.0,-0.6435533165931702,-0.0,-3.836430728654251e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120056152344,0.0,0.0,2.226262768090237e-05,297.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,2.3443624741048552e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,1.7315385775873438e-05,297.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,2.344361928408034e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,0.0001112064201151,287.11688232421875,294.1499938964844,283.3889465332031,282.315673828125,283.1372375488281,282.2031555175781,286.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002258017339045,2.8526411788298844e-10,0.0002258014574181,-0.0005241628387011,0.0,0.0,0.0,-0.0012736207572743,60.0,-0.6435533165931702,-0.0,-3.836430728654251e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.214111328125,0.0,0.0,1.3307675544638188e-05,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134704589844,0.0,0.0,1.4013626241649035e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21636962890625,0.0,0.0,1.0350418961024843e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123107910156,0.0,0.0,1.4013622603670228e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,6.647458212682977e-05,287.1195983886719,294.1499938964844,283.4774475097656,282.389404296875,283.13885498046875,282.21319580078125,286.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417968160239,1.7735184154599182e-10,0.000141796641401,-0.0003244643448852,0.0,0.0,0.0,-0.0007987008430063,60.0,-0.4289959669113159,-0.0,-1.370815239098988e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.214111328125,0.0,0.0,1.3307675544638188e-05,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134704589844,0.0,0.0,1.4013626241649035e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21636962890625,0.0,0.0,1.0350418961024843e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123107910156,0.0,0.0,1.4013622603670228e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,6.647458212682977e-05,287.1195983886719,294.1499938964844,283.4774475097656,282.389404296875,283.13885498046875,282.21319580078125,286.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417968160239,1.7735184154599182e-10,0.000141796641401,-0.0003244643448852,0.0,0.0,0.0,-0.0007987008430063,60.0,-0.4289959669113159,-0.0,-1.370815239098988e-09,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21466064453125,0.0,0.0,1.009504103421932e-05,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139892578125,0.0,0.0,1.0630566976033153e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169189453125,0.0,0.0,7.851702321204357e-06,297.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128601074219,0.0,0.0,1.0630564247549046e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,5.042681368649937e-05,287.1203918457031,294.1499938964844,283.5223999023437,282.4267578125,283.1392822265625,282.2159729003906,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075653854059,1.3453695102416674e-10,0.0001075652471627,-0.0002461347612552,0.0,0.0,0.0,-0.0006058848812244,60.0,-0.3333523273468017,-0.0,-7.888432129732337e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,7.578795703011565e-06,297.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143249511719,0.0,0.0,7.98083874542499e-06,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,5.894621608604211e-06,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131652832031,0.0,0.0,7.980836926435586e-06,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157592773437,0.0,0.0,3.78576478397008e-05,287.1208801269531,294.1499938964844,283.5678405761719,282.4643859863281,283.1395263671875,282.2176818847656,286.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.07540345704183e-05,1.0100278252656024e-10,8.07539327070117e-05,-0.0001847841776907,0.0,0.0,0.0,-0.0004548642318695,60.0,-0.2549996078014374,-0.0,-4.446055745788158e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,4.643446118279826e-06,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,4.889773663308006e-06,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,3.6115709463047097e-06,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,4.889772299065953e-06,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.0,2.319497252756264e-05,287.1213073730469,294.1499938964844,283.6600646972656,282.5404968261719,283.1397399902344,282.21942138671875,286.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.9476926506031305e-05,6.188314444210974e-11,4.9476864660391584e-05,-0.0001132149409386,0.0,0.0,0.0,-0.0002786893164739,60.0,-0.1500817686319351,-0.0,-1.6689961912508267e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,4.643446118279826e-06,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,4.889773663308006e-06,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,3.6115709463047097e-06,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,4.889772299065953e-06,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.0,2.319497252756264e-05,287.1213073730469,294.1499938964844,283.6600646972656,282.5404968261719,283.1397399902344,282.21942138671875,286.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.9476926506031305e-05,6.188314444210974e-11,4.9476864660391584e-05,-0.0001132149409386,0.0,0.0,0.0,-0.0002786893164739,60.0,-0.1500817686319351,-0.0,-1.6689961912508267e-10,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153625488281,0.0,0.0,3.2472310067532817e-06,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21466064453125,0.0,0.0,3.4194913496321533e-06,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176208496094,0.0,0.0,2.525625177440816e-06,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,3.4194904401374515e-06,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,1.622058880457189e-05,287.1214904785156,294.1499938964844,283.7541198730469,282.61767578125,283.1398620605469,282.2202453613281,286.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.459989602561109e-05,4.327572328266527e-11,3.45998523698654e-05,-7.917280163383111e-05,0.0,0.0,0.0,-0.0001948912686202,60.0,-0.0935187339782714,-0.0,-8.162080039619822e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153625488281,0.0,0.0,3.2472310067532817e-06,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21466064453125,0.0,0.0,3.4194913496321533e-06,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176208496094,0.0,0.0,2.525625177440816e-06,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,3.4194904401374515e-06,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,1.622058880457189e-05,287.1214904785156,294.1499938964844,283.7541198730469,282.61767578125,283.1398620605469,282.2202453613281,286.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.459989602561109e-05,4.327572328266527e-11,3.45998523698654e-05,-7.917280163383111e-05,0.0,0.0,0.0,-0.0001948912686202,60.0,-0.0935187339782714,-0.0,-8.162080039619822e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,2.141904587915633e-06,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,2.255529125250177e-06,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,1.66592656114517e-06,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,2.2555286705028266e-06,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,1.0699254744395148e-05,287.12158203125,294.1499938964844,283.8499450683594,282.69586181640625,283.1399230957031,282.2206420898437,286.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2822545361123048e-05,2.8545202659935317e-11,2.2822518076281995e-05,-5.222334220889024e-05,0.0,0.0,0.0,-0.0001285528269363,60.0,-0.0606974549591541,-0.0,-3.551196489648412e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,2.141904587915633e-06,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,2.255529125250177e-06,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,1.66592656114517e-06,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,2.2555286705028266e-06,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,1.0699254744395148e-05,287.12158203125,294.1499938964844,283.8499450683594,282.69586181640625,283.1399230957031,282.2206420898437,286.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2822545361123048e-05,2.8545202659935317e-11,2.2822518076281995e-05,-5.222334220889024e-05,0.0,0.0,0.0,-0.0001285528269363,60.0,-0.0606974549591541,-0.0,-3.551196489648412e-11,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,1.1152419574500527e-06,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147521972656,0.0,0.0,1.17440367830568e-06,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,8.674107903061667e-07,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,1.1744034509320045e-06,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,5.570863777393242e-06,287.1216125488281,294.1499938964844,283.947509765625,282.7749938964844,283.1399230957031,282.22076416015625,286.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1883294973813465e-05,1.4862949412886017e-11,1.1883279512403531e-05,-2.719169788178988e-05,0.0,0.0,0.0,-6.69351575197652e-05,60.0,-0.0351262725889682,-0.0,-9.627481104002024e-12,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,1.1152419574500527e-06,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147521972656,0.0,0.0,1.17440367830568e-06,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,8.674107903061667e-07,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,1.1744034509320045e-06,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,5.570863777393242e-06,287.1216125488281,294.1499938964844,283.947509765625,282.7749938964844,283.1399230957031,282.22076416015625,286.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1883294973813465e-05,1.4862949412886017e-11,1.1883279512403531e-05,-2.719169788178988e-05,0.0,0.0,0.0,-6.69351575197652e-05,60.0,-0.0351262725889682,-0.0,-9.627481104002024e-12,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,7.141048854464316e-07,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,7.51986988234421e-07,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,5.554151698561327e-07,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,7.519868177041644e-07,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,3.5671012028615223e-06,287.12158203125,294.1499938964844,283.9969177246094,282.8149108886719,283.1399230957031,282.2207946777344,286.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-7.609088697790867e-06,9.517032127648316e-12,7.609079148096498e-06,-1.7411302906111814e-05,0.0,0.0,0.0,-4.285978502593935e-05,60.0,-0.0248494260013103,-0.0,-3.9472852070288056e-12,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,4.205726895634143e-07,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147521972656,0.0,0.0,4.428833904057683e-07,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,3.271122466230736e-07,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,4.428832767189306e-07,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,2.1008472685934976e-06,287.1216125488281,294.1499938964844,284.0467224121094,282.8550109863281,283.1399230957031,282.2207946777344,286.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.481369614950381e-06,5.605032497163487e-12,4.481364157982171e-06,-1.025438632495934e-05,0.0,0.0,0.0,-2.524226147215813e-05,60.0,-0.0166409332305192,-0.0,-1.369167583128994e-12,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,1.9621620594989508e-07,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,2.0662515964886563e-07,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,1.5261267094501818e-07,297.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,2.0662510280544666e-07,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,9.801403848541668e-07,287.12158203125,294.1499938964844,284.1029968261719,282.9001770019531,283.1399230957031,282.2207946777344,286.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.090727775794221e-06,2.614963150529559e-12,2.0907252746837912e-06,-4.784081284014974e-06,0.0,0.0,0.0,-1.1776472092606127e-05,60.0,-0.0095941238105297,-0.0,-2.980191776951609e-13,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,8.721544730860843e-08,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,9.184208238366409e-08,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,6.783426442780184e-08,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,9.184206106738205e-08,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.0,4.356591603027482e-07,287.1215515136719,294.1499938964844,284.1475524902344,282.93585205078125,283.1399230957031,282.22076416015625,286.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-9.293516427533176e-07,1.1623624155202017e-12,9.293504490415216e-07,-2.126543222402688e-06,0.0,0.0,0.0,-5.234760465100408e-06,60.0,-0.0054158084094524,-0.0,-5.88791168598668e-14,0.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.050000000745058,1.9956011843014207e-10,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.050000000745058,2.10146455792426e-10,298.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.050000000745058,1.5521349483460511e-10,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.050000000745058,2.101464002812748e-10,297.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.050000000745058,9.968439407259666e-10,287.1215515136719,291.1499938964844,284.25,283.0174255371094,283.1399230957031,282.22076416015625,286.7097473144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.1231076896555123e-09,2.648121242890245e-15,2.1231050251202524e-09,-4.861377522757948e-09,0.0,0.0,0.0,-1.1961674317717552e-08,60.0,-0.0012289127334952,-0.0,-3.0826340847678787e-19,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
