time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117600,298.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.050000000745058,1.9956011843014207e-10,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.050000000745058,2.10146455792426e-10,298.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.050000000745058,1.5521349483460511e-10,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.050000000745058,2.101464002812748e-10,297.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.050000000745058,9.968439407259666e-10,287.1215515136719,291.1499938964844,284.25,283.0174255371094,283.1399230957031,282.22076416015625,286.7097473144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.1231076896555123e-09,2.648121242890245e-15,2.1231050251202524e-09,-4.861377522757948e-09,0.0,0.0,0.0,-1.1961674317717552e-08,60.0,-0.0012289127334952,-0.0,-3.0826340847678787e-19,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87164306640625,0.6337317228317261,0.050000000745058,0.0408420227468013,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8715209960937,0.6337317228317261,0.050000000745058,0.0430086180567741,297.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87213134765625,0.6337317228317261,0.050000000745058,0.0317660197615623,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87127685546875,0.6337317228317261,0.050000000745058,0.0430086180567741,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717956542969,0.6337317228317261,0.050000000745058,0.2040143609046936,286.8135681152344,291.1499938964844,284.3018493652344,283.05841064453125,292.5785522460937,294.5550842285156,286.8079833984375,1.0,0.1097063794732093,0.0110776936635375,0.0110776936635375,1.0,1.0,-0.4343748688697815,8.184456987692101e-07,0.434374064207077,-0.1317605674266815,0.0,0.0,0.0,10.207612991333008,60.0,859.2779541015625,-0.0,12.27938747406006,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.168701171875,0.6313403248786926,0.050000000745058,0.0452359616756439,297.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.168701171875,0.6313403248786926,0.050000000745058,0.0476356446743011,297.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1687316894531,0.6313403248786926,0.050000000745058,0.0351835265755653,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1686706542969,0.6313403248786926,0.050000000745058,0.0476356446743011,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.168701171875,0.6313403248786926,0.050000000745058,0.2259629964828491,287.22662353515625,291.1499938964844,284.35418701171875,283.0994873046875,293.81365966796875,297.7010498046875,287.6912841796875,1.0,0.1210938170552253,0.022155387327075,0.022155387327075,1.0,1.0,-0.4819940626621246,3.269142553108395e-06,0.481990784406662,-0.1438857913017273,0.0,0.0,0.0,12.50044059753418,60.0,1772.4649658203125,-0.0,16.681264877319336,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7187805175781,0.5709875226020813,0.050000000745058,0.0456806756556034,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7187805175781,0.5709875226020813,0.050000000745058,0.0481039509177207,297.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7187805175781,0.5709875226020813,0.050000000745058,0.0355294160544872,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7187805175781,0.5709875226020813,0.050000000745058,0.0481039509177207,297.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7187805175781,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7818298339844,291.1499938964844,284.4602355957031,283.1817932128906,293.8251953125,297.8041687011719,289.0672912597656,1.0,0.1406053602695465,0.04431077465415,0.04431077465415,1.0,1.0,-0.486736536026001,3.234979885746725e-05,0.4867041707038879,-0.1450016349554062,0.0,0.0,0.0,20.01251792907715,60.0,1733.5909423828125,-0.0,23.191791534423828,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7187805175781,0.5709875226020813,0.050000000745058,0.0456806756556034,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7187805175781,0.5709875226020813,0.050000000745058,0.0481039509177207,297.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7187805175781,0.5709875226020813,0.050000000745058,0.0355294160544872,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7187805175781,0.5709875226020813,0.050000000745058,0.0481039509177207,297.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7187805175781,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7818298339844,291.1499938964844,284.4602355957031,283.1817932128906,293.8251953125,297.8041687011719,289.0672912597656,1.0,0.1406053602695465,0.04431077465415,0.04431077465415,1.0,1.0,-0.486736536026001,3.234979885746725e-05,0.4867041707038879,-0.1450016349554062,0.0,0.0,0.0,20.01251792907715,60.0,1733.5909423828125,-0.0,23.191791534423828,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2626953125,0.5492413640022278,0.050000000745058,0.0458179302513599,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2626953125,0.5492413640022278,0.050000000745058,0.0482484847307205,297.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2626953125,0.5492413640022278,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2626953125,0.5492413640022278,0.050000000745058,0.0482484847307205,297.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2626953125,0.5492413640022278,0.050000000745058,0.2288700342178344,289.31378173828125,291.1499938964844,284.513916015625,283.2229919433594,293.8246154785156,297.7773742675781,289.5600280761719,1.0,0.1490138322114944,0.05538846924901,0.05538846924901,1.0,1.0,-0.4881990551948547,8.930080366553739e-05,0.4881097674369812,-0.1453044861555099,0.0,0.0,0.0,23.679872512817383,60.0,1573.6429443359375,-0.0,26.34634017944336,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7404479980469,0.532439649105072,0.050000000745058,0.0459493845701217,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7404479980469,0.532439649105072,0.050000000745058,0.0483869165182113,297.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7404479980469,0.532439649105072,0.050000000745058,0.0357384122908115,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7404479980469,0.532439649105072,0.050000000745058,0.0483869165182113,297.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7404479980469,0.532439649105072,0.050000000745058,0.2295266985893249,289.7861022949219,291.1499938964844,284.5679931640625,283.26416015625,293.8251647949219,297.7560119628906,290.0108947753906,1.0,0.1565811783075332,0.2443107813596725,0.2443107813596725,0.997330367565155,1.0,-0.4896000325679779,0.0321279615163803,0.4574720561504364,-0.1137576177716255,0.0,0.0,0.0,27.19916343688965,60.0,1418.2442626953125,-0.0,29.38005828857422,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.578369140625,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.578369140625,0.5095369219779968,0.050000000745058,0.0486397817730903,297.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.578369140625,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.578369140625,0.5095369219779968,0.050000000745058,0.0486397817730903,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.578369140625,0.5095369219779968,0.050000000745058,0.2307261973619461,290.6163330078125,291.1499938964844,284.67730712890625,283.34649658203125,293.11785888671875,297.7272644042969,290.7969665527344,1.0,0.1694025993347168,0.6221553683280945,0.6221553683280945,0.99199116230011,1.0,-0.4921589195728302,0.1860797256231308,0.3060791790485382,0.0388977378606796,0.0,0.0,0.0,33.640411376953125,60.0,1052.09814453125,-0.0,34.94679260253906,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.578369140625,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.578369140625,0.5095369219779968,0.050000000745058,0.0486397817730903,297.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.578369140625,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.578369140625,0.5095369219779968,0.050000000745058,0.0486397817730903,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.578369140625,0.5095369219779968,0.050000000745058,0.2307261973619461,290.6163330078125,291.1499938964844,284.67730712890625,283.34649658203125,293.11785888671875,297.7272644042969,290.7969665527344,1.0,0.1694025993347168,0.6221553683280945,0.6221553683280945,0.99199116230011,1.0,-0.4921589195728302,0.1860797256231308,0.3060791790485382,0.0388977378606796,0.0,0.0,0.0,33.640411376953125,60.0,1052.09814453125,-0.0,34.94679260253906,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.4954353868961334,0.050000000745058,0.0463934876024723,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.4954353868961334,0.050000000745058,0.048854574561119,297.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.4954353868961334,0.050000000745058,0.0360838212072849,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.4954353868961334,0.050000000745058,0.048854574561119,297.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.4954353868961334,0.050000000745058,0.2317450791597366,291.048583984375,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7118225097656,291.10137939453125,1.0,0.179558053612709,1.0,1.0,0.9866519570350648,1.0,-0.4943322539329529,0.2159457951784134,0.2783864736557007,0.0681132599711418,0.0,0.0,0.0,39.098663330078125,60.0,446.052734375,-0.0,39.74153518676758,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.4954353868961334,0.050000000745058,0.0463934876024723,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.4954353868961334,0.050000000745058,0.048854574561119,297.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.4954353868961334,0.050000000745058,0.0360838212072849,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.4954353868961334,0.050000000745058,0.048854574561119,297.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.4954353868961334,0.050000000745058,0.2317450791597366,291.048583984375,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7118225097656,291.10137939453125,1.0,0.179558053612709,1.0,1.0,0.9866519570350648,1.0,-0.4943322539329529,0.2159457951784134,0.2783864736557007,0.0681132599711418,0.0,0.0,0.0,39.098663330078125,60.0,446.052734375,-0.0,39.74153518676758,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.4857653081417084,0.050000000745058,0.0465621687471866,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.4857653081417084,0.050000000745058,0.0490322038531303,297.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.4857653081417084,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.4857653081417084,0.050000000745058,0.0490322038531303,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.4857653081417084,0.050000000745058,0.2325876802206039,291.2774658203125,290.6499938964844,284.8999328613281,283.510498046875,292.1045837402344,297.7030334472656,291.3372802734375,1.0,0.1875164657831192,1.0,1.0,0.9865267276763916,1.0,-0.4961297214031219,0.216850608587265,0.2792791128158569,0.0685816630721092,0.0,0.0,0.0,43.6093978881836,48.0,299.9791259765625,-0.0,43.74240493774414,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.4857653081417084,0.050000000745058,0.0465621687471866,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.4857653081417084,0.050000000745058,0.0490322038531303,297.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.4857653081417084,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.4857653081417084,0.050000000745058,0.0490322038531303,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.4857653081417084,0.050000000745058,0.2325876802206039,291.2774658203125,290.6499938964844,284.8999328613281,283.510498046875,292.1045837402344,297.7030334472656,291.3372802734375,1.0,0.1875164657831192,1.0,1.0,0.9865267276763916,1.0,-0.4961297214031219,0.216850608587265,0.2792791128158569,0.0685816630721092,0.0,0.0,0.0,43.6093978881836,48.0,299.9791259765625,-0.0,43.74240493774414,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.483481764793396,0.050000000745058,0.0466042608022689,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.483481764793396,0.050000000745058,0.0490765310823917,297.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.483481764793396,0.050000000745058,0.0362477600574493,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.483481764793396,0.050000000745058,0.0490765310823917,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.483481764793396,0.050000000745058,0.2327979356050491,291.5005798339844,290.1499938964844,285.012939453125,283.5918884277344,292.15167236328125,297.6988220214844,291.5491027832031,1.0,0.1889604330062866,1.0,1.0,0.9864015579223632,1.0,-0.496578574180603,0.2170425355434417,0.2795360386371612,0.0686689913272857,0.0,0.0,0.0,44.73509979248047,36.0,231.97467041015625,-0.0,44.74526977539063,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.483481764793396,0.050000000745058,0.0466042608022689,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.483481764793396,0.050000000745058,0.0490765310823917,297.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.483481764793396,0.050000000745058,0.0362477600574493,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.483481764793396,0.050000000745058,0.0490765310823917,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.483481764793396,0.050000000745058,0.2327979356050491,291.5005798339844,290.1499938964844,285.012939453125,283.5918884277344,292.15167236328125,297.6988220214844,291.5491027832031,1.0,0.1889604330062866,1.0,1.0,0.9864015579223632,1.0,-0.496578574180603,0.2170425355434417,0.2795360386371612,0.0686689913272857,0.0,0.0,0.0,44.73509979248047,36.0,231.97467041015625,-0.0,44.74526977539063,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5851135253906,0.4846985638141632,0.050000000745058,0.0465817712247371,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5851135253906,0.4846985638141632,0.050000000745058,0.0490528494119644,297.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5851135253906,0.4846985638141632,0.050000000745058,0.0362302660942077,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5851135253906,0.4846985638141632,0.050000000745058,0.0490528494119644,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5851135253906,0.4846985638141632,0.050000000745058,0.2326855957508087,291.59393310546875,290.1499938964844,285.0697937011719,283.63238525390625,292.17596435546875,297.697998046875,291.6367492675781,1.0,0.1877652257680893,1.0,1.0,0.9863389730453492,1.0,-0.4963390231132507,0.2169409543275833,0.2793980538845062,0.0686267986893653,0.0,0.0,0.0,44.13372421264648,36.0,206.3272857666016,-0.0,44.20930480957031,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6686096191406,0.4872000515460968,0.050000000745058,0.0465360134840011,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6686096191406,0.4872000515460968,0.050000000745058,0.0490046627819538,297.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6686096191406,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6686096191406,0.4872000515460968,0.050000000745058,0.0490046627819538,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6686096191406,0.4872000515460968,0.050000000745058,0.2324570268392563,291.6763916015625,289.6499938964844,285.1268615722656,283.6727294921875,292.2001037597656,297.6978454589844,291.71435546875,1.0,0.1854863762855529,1.0,1.0,0.9843840003013612,1.0,-0.4958515465259552,0.21676105260849,0.2790904939174652,0.0685661807656288,0.0,0.0,0.0,42.91013717651367,25.0,184.7194366455078,-0.0,43.1203498840332,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76190185546875,0.4919117987155914,0.050000000745058,0.0464526154100894,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.76190185546875,0.4919117987155914,0.050000000745058,0.0489168427884578,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.76190185546875,0.4919117987155914,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.76190185546875,0.4919117987155914,0.050000000745058,0.0489168427884578,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.76190185546875,0.4919117987155914,0.050000000745058,0.2320404350757599,291.76861572265625,289.6499938964844,285.2001953125,283.7240905761719,292.231201171875,297.6983947753906,291.80145263671875,1.0,0.1813849657773971,1.0,1.0,0.981881618499756,1.0,-0.4949629306793213,0.2164209485054016,0.2785419821739197,0.0684427544474601,0.0,0.0,0.0,40.68000793457031,25.0,161.9251708984375,-0.0,41.14093017578125,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.80877685546875,0.4953311085700989,0.050000000745058,0.0463951900601387,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80877685546875,0.4953311085700989,0.050000000745058,0.0488563701510429,297.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.80877685546875,0.4953311085700989,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80877685546875,0.4953311085700989,0.050000000745058,0.0488563701510429,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.80877685546875,0.4953311085700989,0.050000000745058,0.2317535728216171,291.81500244140625,289.1499938964844,285.2415466308594,283.7528381347656,292.2488708496094,297.6990051269531,291.845458984375,1.0,0.1785223633050918,1.0,1.0,0.9804739952087402,1.0,-0.4943510890007019,0.2161820977926254,0.2781689763069153,0.0683531314134597,0.0,0.0,0.0,39.14438629150391,25.0,151.15573120117188,-0.0,39.78193664550781,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223022460937,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223022460937,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223022460937,0.5026421546936035,0.050000000745058,0.0359976701438427,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223022460937,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223022460937,0.5026421546936035,0.050000000745058,0.2311917692422866,291.92742919921875,288.6499938964844,285.3568725585937,283.8321228027344,292.29864501953125,297.7015075683594,291.95269775390625,1.0,0.1731360703706741,1.0,1.0,0.9765640497207642,1.0,-0.4931524991989136,0.2157343029975891,0.2774181962013244,0.0681952014565467,0.0,0.0,0.0,36.13685607910156,25.0,127.65778350830078,-0.0,37.12977600097656,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223022460937,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223022460937,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223022460937,0.5026421546936035,0.050000000745058,0.0359976701438427,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223022460937,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223022460937,0.5026421546936035,0.050000000745058,0.2311917692422866,291.92742919921875,288.6499938964844,285.3568725585937,283.8321228027344,292.29864501953125,297.7015075683594,291.95269775390625,1.0,0.1731360703706741,1.0,1.0,0.9765640497207642,1.0,-0.4931524991989136,0.2157343029975891,0.2774181962013244,0.0681952014565467,0.0,0.0,0.0,36.13685607910156,25.0,127.65778350830078,-0.0,37.12977600097656,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0164489746094,0.50888592004776,0.050000000745058,0.0461978130042552,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0164489746094,0.50888592004776,0.050000000745058,0.0486485213041305,297.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0164489746094,0.50888592004776,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0164489746094,0.50888592004776,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0164489746094,0.50888592004776,0.050000000745058,0.2307676374912262,292.0206604003906,288.1499938964844,285.4726257324219,283.9104309082031,292.3218994140625,297.70477294921875,292.0411376953125,1.0,0.168833926320076,1.0,1.0,0.9107313752174376,1.0,-0.4922477006912231,0.2166902273893356,0.2755574584007263,0.0693654268980026,0.0,0.0,0.0,33.86648941040039,25.0,105.75690460205078,-0.0,35.13615036010742,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0164489746094,0.50888592004776,0.050000000745058,0.0461978130042552,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0164489746094,0.50888592004776,0.050000000745058,0.0486485213041305,297.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0164489746094,0.50888592004776,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0164489746094,0.50888592004776,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0164489746094,0.50888592004776,0.050000000745058,0.2307676374912262,292.0206604003906,288.1499938964844,285.4726257324219,283.9104309082031,292.3218994140625,297.70477294921875,292.0411376953125,1.0,0.168833926320076,1.0,1.0,0.9107313752174376,1.0,-0.4922477006912231,0.2166902273893356,0.2755574584007263,0.0693654268980026,0.0,0.0,0.0,33.86648941040039,25.0,105.75690460205078,-0.0,35.13615036010742,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0904541015625,0.5143147706985474,0.050000000745058,0.0461314991116523,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0904541015625,0.5143147706985474,0.050000000745058,0.0485786907374858,297.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0904541015625,0.5143147706985474,0.050000000745058,0.0358800552785396,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0904541015625,0.5143147706985474,0.050000000745058,0.0485786907374858,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0904541015625,0.5143147706985474,0.050000000745058,0.2304363995790481,292.0937194824219,287.6499938964844,285.5886535644531,283.9876708984375,292.32110595703125,297.7084350585937,292.1092529296875,1.0,0.1653900295495987,1.0,1.0,0.8448987007141113,1.0,-0.4915410578250885,0.2186861634254455,0.2728548943996429,0.0715235024690628,0.0,0.0,0.0,32.093589782714844,25.0,82.05391693115234,-0.0,33.58449172973633,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0904541015625,0.5143147706985474,0.050000000745058,0.0461314991116523,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0904541015625,0.5143147706985474,0.050000000745058,0.0485786907374858,297.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0904541015625,0.5143147706985474,0.050000000745058,0.0358800552785396,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0904541015625,0.5143147706985474,0.050000000745058,0.0485786907374858,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0904541015625,0.5143147706985474,0.050000000745058,0.2304363995790481,292.0937194824219,287.6499938964844,285.5886535644531,283.9876708984375,292.32110595703125,297.7084350585937,292.1092529296875,1.0,0.1653900295495987,1.0,1.0,0.8448987007141113,1.0,-0.4915410578250885,0.2186861634254455,0.2728548943996429,0.0715235024690628,0.0,0.0,0.0,32.093589782714844,25.0,82.05391693115234,-0.0,33.58449172973633,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.12725830078125,0.7584021091461182,0.1512822955846786,0.1245263591408729,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1209411621094,0.5328053832054138,0.050000000745058,0.0483833029866218,297.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1209716796875,0.535011351108551,0.1419910788536071,0.0360985808074474,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1209411621094,0.5328053832054138,0.050000000745058,0.0483833029866218,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1209411621094,0.5328053832054138,0.050000000745058,0.229509562253952,292.12506103515625,287.6499938964844,285.6467590332031,284.0258483886719,292.32843017578125,297.7107849121094,292.14044189453125,1.0,0.165212482213974,1.0,1.0,0.8119823932647705,1.0,-0.5842730402946472,0.2607546746730804,0.3235183656215668,0.092214323580265,0.0,0.0,0.0,27.866504669189453,25.0,77.16130065917969,-0.0,39.02962875366211,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1631164550781,0.8082655072212219,0.150835707783699,0.1360229104757309,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.5543825030326843,0.050000000745058,0.0482107624411582,297.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1624755859375,0.7788034677505493,0.1437083035707473,0.0949122682213783,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.5543825030326843,0.050000000745058,0.0482107624411582,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.5543825030326843,0.050000000745058,0.2286910861730575,292.1610717773437,287.1499938964844,285.7048645019531,284.0636901855469,292.24908447265625,297.71295166015625,292.1727294921875,1.0,0.1659556031227111,1.0,1.0,0.7289031744003296,1.0,-0.6672771573066711,0.3053184449672699,0.3619586825370788,0.1207130849361419,0.0,0.0,0.0,24.22367477416992,25.0,61.39044952392578,-0.0,44.3727912902832,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1225891113281,0.8134897947311401,0.1530670672655105,0.1376280486583709,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1370849609375,0.5561566948890686,0.050000000745058,0.0481983087956905,297.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.12310791015625,0.7988705635070801,0.1446191966533661,0.1014203056693077,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1370849609375,0.5561566948890686,0.050000000745058,0.0481983087956905,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1370849609375,0.5561566948890686,0.050000000745058,0.2286320328712463,292.1270446777344,286.6499938964844,285.821044921875,284.1383361816406,291.4325866699219,297.7143249511719,292.09136962890625,1.0,0.1664863377809524,1.0,1.0,0.562744677066803,1.0,-0.676921546459198,0.3645048141479492,0.3124167025089264,0.1780708581209182,0.0,0.0,0.0,24.007932662963867,25.0,-178.3442840576172,-0.0,45.275760650634766,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1225891113281,0.8134897947311401,0.1530670672655105,0.1376280486583709,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1370849609375,0.5561566948890686,0.050000000745058,0.0481983087956905,297.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.12310791015625,0.7988705635070801,0.1446191966533661,0.1014203056693077,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1370849609375,0.5561566948890686,0.050000000745058,0.0481983087956905,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1370849609375,0.5561566948890686,0.050000000745058,0.2286320328712463,292.1270446777344,286.6499938964844,285.821044921875,284.1383361816406,291.4325866699219,297.7143249511719,292.09136962890625,1.0,0.1664863377809524,1.0,1.0,0.562744677066803,1.0,-0.676921546459198,0.3645048141479492,0.3124167025089264,0.1780708581209182,0.0,0.0,0.0,24.007932662963867,25.0,-178.3442840576172,-0.0,45.275760650634766,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5389709472656,0.8710857629776001,0.1615814864635467,0.0867081508040428,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60992431640625,0.7047036290168762,0.050000000745058,0.04762689396739,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5389709472656,0.8710857629776001,0.1499435007572174,0.0674396753311157,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.60992431640625,0.7047036290168762,0.050000000745058,0.04762689396739,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5220642089844,0.9388017654418944,0.1354642510414123,0.5331910848617554,291.51141357421875,286.1499938964844,285.9370422363281,284.2115478515625,289.4355773925781,297.67596435546875,291.3719177246094,1.0,0.1736408323049545,1.0,1.0,0.3965861797332763,1.0,-0.9389033913612366,0.6705948710441589,0.2683085203170776,0.4349082410335541,0.0,0.0,0.0,12.2744779586792,45.0,-994.0013427734376,-0.0,66.70183563232422,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5389709472656,0.8710857629776001,0.1615814864635467,0.0867081508040428,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60992431640625,0.7047036290168762,0.050000000745058,0.04762689396739,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5389709472656,0.8710857629776001,0.1499435007572174,0.0674396753311157,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.60992431640625,0.7047036290168762,0.050000000745058,0.04762689396739,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5220642089844,0.9388017654418944,0.1354642510414123,0.5331910848617554,291.51141357421875,286.1499938964844,285.9370422363281,284.2115478515625,289.4355773925781,297.67596435546875,291.3719177246094,1.0,0.1736408323049545,1.0,1.0,0.3965861797332763,1.0,-0.9389033913612366,0.6705948710441589,0.2683085203170776,0.4349082410335541,0.0,0.0,0.0,12.2744779586792,45.0,-994.0013427734376,-0.0,66.70183563232422,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6794128417969,0.8731151819229126,0.1672627329826355,0.087972454726696,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.7028388977050781,0.050000000745058,0.0476296469569206,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6794128417969,0.8731151819229126,0.1539391130208969,0.0684230253100395,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.7028388977050781,0.050000000745058,0.0476296469569206,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.65191650390625,0.9637996554374696,0.1345977485179901,0.5773927569389343,290.63934326171875,286.1499938964844,286.0170593261719,284.26123046875,287.95538330078125,297.6217956542969,290.4612731933594,1.0,0.1833338886499405,1.0,1.0,0.2869022786617279,1.0,-0.9948981404304504,0.8375393152236938,0.1573587954044342,0.5906194448471069,0.0,0.0,0.0,13.03191089630127,45.0,-1558.5804443359375,-0.0,78.13308715820312,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22869873046875,0.8738241791725159,0.1689923256635666,0.0884171798825264,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.345703125,0.7021887302398682,0.050000000745058,0.0476305335760116,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.22869873046875,0.8738241791725159,0.1551740765571594,0.0687689185142517,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.345703125,0.7021887302398682,0.050000000745058,0.0476305335760116,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1950988769531,0.9774741530418396,0.1336643248796463,0.6047292947769165,290.1835327148437,286.1499938964844,286.0527038574219,284.2831726074219,287.4521179199219,297.6086730957031,290.0044250488281,1.0,0.189043253660202,1.0,1.0,0.237951710820198,1.0,-1.0295852422714231,0.9119378924369812,0.1176472827792167,0.6582403182983398,0.0,0.0,0.0,13.495268821716309,65.0,-1725.6494140625,-0.0,85.73311614990234,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7461853027344,0.9573919773101808,0.1657350659370422,0.1514815837144851,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093017578125,0.6369069814682007,0.050000000745058,0.047787357121706,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7511901855469,0.92460960149765,0.1514604389667511,0.107448048889637,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093017578125,0.6369069814682007,0.050000000745058,0.047787357121706,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7658386230469,0.8738933801651001,0.1294885128736496,0.5886003971099854,288.7455749511719,286.1499938964844,286.1679077148437,284.3530578613281,286.2310791015625,297.5995788574219,288.5890197753906,1.0,0.2118519693613052,1.0,1.0,0.0793172344565391,1.0,-1.1297615766525269,1.1259934902191162,0.0037680906243622,0.8547806739807129,0.0,0.0,0.0,18.863693237304688,68.0,-1892.7763671875,-0.0,118.70714569091795,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
