time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119640,297.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7461853027344,0.9573919773101808,0.1657350659370422,0.1514815837144851,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093017578125,0.6369069814682007,0.050000000745058,0.047787357121706,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7511901855469,0.92460960149765,0.1514604389667511,0.107448048889637,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093017578125,0.6369069814682007,0.050000000745058,0.047787357121706,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7658386230469,0.8738933801651001,0.1294885128736496,0.5886003971099854,288.7455749511719,286.1499938964844,286.1679077148437,284.3530578613281,286.2310791015625,297.5995788574219,288.5890197753906,1.0,0.2118519693613052,1.0,1.0,0.0793172344565391,1.0,-1.1297615766525269,1.1259934902191162,0.0037680906243622,0.8547806739807129,0.0,0.0,0.0,18.863693237304688,68.0,-1892.7763671875,-0.0,118.70714569091795,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1271667480469,0.8514745235443115,0.1601540148258209,0.147053524851799,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2559814453125,0.5738624334335327,0.050000000745058,0.0480839684605598,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1317138671875,0.8293254971504211,0.1480342149734497,0.1052148789167404,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2559814453125,0.5738624334335327,0.050000000745058,0.0480839684605598,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412353515625,0.7883984446525574,0.1269776821136474,0.5793624520301819,288.12646484375,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.531005859375,288.02459716796875,1.0,0.2209927886724472,1.0,1.0,0.0,1.0,-1.1134778261184692,1.113475680351257,2.06807362701511e-06,0.8439759016036987,0.0,0.0,0.0,26.128477096557617,68.0,-1642.002197265625,-0.0,128.2278594970703,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.75054931640625,0.798106849193573,0.1560975909233093,0.1430204063653946,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8295288085937,0.5353808999061584,0.050000000745058,0.0483574233949184,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7532043457031,0.7779443264007568,0.1452157348394394,0.1032283306121826,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8295288085937,0.5353808999061584,0.050000000745058,0.0483574233949184,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7592163085937,0.7402018904685974,0.1245271414518356,0.569455623626709,287.7497253417969,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.46844482421875,287.6810913085937,1.0,0.228932037949562,1.0,1.0,0.0,1.0,-1.0950161218643188,1.095015048980713,1.0697566494854982e-06,0.8290461301803589,0.0,0.0,0.0,32.80104064941406,56.0,-1287.24658203125,-0.0,135.9879608154297,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4676513671875,0.7723305225372314,0.153197631239891,0.1399702876806259,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.51910400390625,0.5741652250289917,0.1087435856461525,0.0617243386805057,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.46954345703125,0.7546427249908447,0.1429412215948104,0.1015135943889617,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5242614746094,0.5202083587646484,0.050000000745058,0.0485071502625942,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4742126464844,0.7192195057868958,0.122234433889389,0.5592174530029297,287.4666442871094,286.1499938964844,286.3421936035156,284.4560852050781,286.3363647460937,297.4248352050781,287.4130249023437,1.0,0.2340351492166519,1.0,1.0,0.0,1.0,-1.0931599140167236,1.0931588411331177,1.066143909156381e-06,0.8266936540603638,0.0,0.0,0.0,36.55094146728516,56.0,-983.8328247070312,-0.0,142.48773193359375,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25250244140625,0.7692727446556091,0.1514500081539154,0.1380191445350647,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2641296386719,0.6789065599441528,0.1053628399968147,0.0996702462434768,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25408935546875,0.7521628737449646,0.1413936167955398,0.1002596169710159,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.30010986328125,0.5206469893455505,0.050000000745058,0.0485020950436592,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.7161574363708496,0.1204466968774795,0.5505715012550354,287.2506103515625,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.385009765625,287.20782470703125,1.0,0.2378091067075729,1.0,1.0,0.0,1.0,-1.124537706375122,1.1245365142822266,1.1177160104125503e-06,0.8527664542198181,0.0,0.0,0.0,36.86391830444336,44.0,-778.9723510742188,-0.0,151.6293182373047,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96929931640625,0.7488266229629517,0.1494315713644027,0.1358475387096405,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749450683594,0.6535225510597229,0.097746841609478,0.0954251661896705,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.7327194809913635,0.1391669362783432,0.0985658466815948,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99298095703125,0.5082058906555176,0.050000000745058,0.0486547276377677,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722900390625,0.6934808492660522,0.1173433437943458,0.5362675786018372,286.9684143066406,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32891845703125,286.94677734375,1.0,0.2394111305475235,1.0,1.0,0.0,1.0,-1.097823143005371,1.0978220701217651,1.07423591089173e-06,0.8312731385231018,0.0,0.0,0.0,40.36577987670898,32.0,-429.5691528320313,-0.0,150.8514404296875,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96929931640625,0.7488266229629517,0.1494315713644027,0.1358475387096405,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749450683594,0.6535225510597229,0.097746841609478,0.0954251661896705,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.7327194809913635,0.1391669362783432,0.0985658466815948,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99298095703125,0.5082058906555176,0.050000000745058,0.0486547276377677,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722900390625,0.6934808492660522,0.1173433437943458,0.5362675786018372,286.9684143066406,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32891845703125,286.94677734375,1.0,0.2394111305475235,1.0,1.0,0.0,1.0,-1.097823143005371,1.0978220701217651,1.07423591089173e-06,0.8312731385231018,0.0,0.0,0.0,40.36577987670898,32.0,-429.5691528320313,-0.0,150.8514404296875,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310546875,0.7498175501823425,0.1490919291973114,0.1351860761642456,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83404541015625,0.644027054309845,0.0932505130767822,0.0904672220349311,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314514160156,0.7325851917266846,0.1381051689386367,0.0976229459047317,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.842041015625,0.5098351240158081,0.050000000745058,0.0486329160630703,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83251953125,0.6907064914703369,0.1151999458670616,0.5255056619644165,286.8307189941406,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2937316894531,286.82098388671875,1.0,0.2355823814868927,1.0,1.0,0.0,1.0,-1.076999545097351,1.0769984722137451,1.0410396953375312e-06,0.8144015669822693,0.0,0.0,0.0,39.53340911865234,25.0,-210.2007751464844,-0.0,143.68475341796875,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310546875,0.7498175501823425,0.1490919291973114,0.1351860761642456,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83404541015625,0.644027054309845,0.0932505130767822,0.0904672220349311,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314514160156,0.7325851917266846,0.1381051689386367,0.0976229459047317,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.842041015625,0.5098351240158081,0.050000000745058,0.0486329160630703,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83251953125,0.6907064914703369,0.1151999458670616,0.5255056619644165,286.8307189941406,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2937316894531,286.82098388671875,1.0,0.2355823814868927,1.0,1.0,0.0,1.0,-1.076999545097351,1.0769984722137451,1.0410396953375312e-06,0.8144015669822693,0.0,0.0,0.0,39.53340911865234,25.0,-210.2007751464844,-0.0,143.68475341796875,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78125,0.7618946433067322,0.1498230099678039,0.1355264484882354,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.6470485925674438,0.0907588303089141,0.0875963196158409,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813415527344,0.7423239946365356,0.1378270238637924,0.0972264409065246,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841186523437,0.5185672640800476,0.050000000745058,0.0485256947576999,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.6986631155014038,0.1138190329074859,0.5179951786994934,286.7811889648437,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.27667236328125,286.7794189453125,1.0,0.2298457771539688,1.0,1.0,0.0,1.0,-1.064340353012085,1.0643393993377686,1.0211826975137228e-06,0.8041330575942993,0.0,0.0,0.0,36.65065002441406,25.0,-74.1190414428711,-0.0,135.13145446777344,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78125,0.7618946433067322,0.1498230099678039,0.1355264484882354,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.6470485925674438,0.0907588303089141,0.0875963196158409,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813415527344,0.7423239946365356,0.1378270238637924,0.0972264409065246,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841186523437,0.5185672640800476,0.050000000745058,0.0485256947576999,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.6986631155014038,0.1138190329074859,0.5179951786994934,286.7811889648437,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.27667236328125,286.7794189453125,1.0,0.2298457771539688,1.0,1.0,0.0,1.0,-1.064340353012085,1.0643393993377686,1.0211826975137228e-06,0.8041330575942993,0.0,0.0,0.0,36.65065002441406,25.0,-74.1190414428711,-0.0,135.13145446777344,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.768820583820343,0.1504673659801483,0.135978564620018,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792053222656,0.6498851180076599,0.0899758636951446,0.0866740271449089,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793273925781,0.7478532195091248,0.1378945410251617,0.0971911698579788,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.779296875,0.5232411623001099,0.050000000745058,0.0484745502471923,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792663574219,0.7033055424690247,0.1133524626493454,0.5153403878211975,286.77935791015625,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2726135253906,286.7804870605469,1.0,0.2275040596723556,1.0,1.0,0.0,1.0,-1.060484766960144,1.060483694076538,1.0151804872293724e-06,0.8010002374649048,0.0,0.0,0.0,35.30479431152344,25.0,-26.82740020751953,-0.0,131.71861267089844,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7888488769531,0.7757760882377625,0.151253268122673,0.1365770846605301,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879333496094,0.6530007123947144,0.0894008502364158,0.085986815392971,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887268066406,0.7533473372459412,0.1380647867918014,0.097240537405014,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.5277324914932251,0.050000000745058,0.0484288595616817,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78839111328125,0.707858681678772,0.1130045875906944,0.513296365737915,286.7889099121094,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2706298828125,286.7923583984375,1.0,0.2254305779933929,1.0,1.0,0.0,1.0,-1.057928442955017,1.0579273700714111,1.0112130439665634e-06,0.7989221215248108,0.0,0.0,0.0,34.114261627197266,25.0,10.424575805664062,-0.0,128.93185424804688,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.7900640368461609,0.1531610339879989,0.1381130516529083,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.6600840091705322,0.0886820405721664,0.0850948467850685,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.7646004557609558,0.1386375874280929,0.097527801990509,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272705078125,0.5365257263183594,0.050000000745058,0.0483476929366588,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.7167111039161682,0.1125873103737831,0.5106304883956909,286.83319091796875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2710876464844,286.8399658203125,1.0,0.2220185399055481,1.0,1.0,0.0,1.0,-1.055747628211975,1.0557466745376587,1.0078316563522094e-06,0.7971426248550415,0.0,0.0,0.0,32.0303840637207,25.0,62.91551208496094,-0.0,124.64588165283205,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.7900640368461609,0.1531610339879989,0.1381130516529083,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.6600840091705322,0.0886820405721664,0.0850948467850685,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.7646004557609558,0.1386375874280929,0.097527801990509,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272705078125,0.5365257263183594,0.050000000745058,0.0483476929366588,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.7167111039161682,0.1125873103737831,0.5106304883956909,286.83319091796875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2710876464844,286.8399658203125,1.0,0.2220185399055481,1.0,1.0,0.0,1.0,-1.055747628211975,1.0557466745376587,1.0078316563522094e-06,0.7971426248550415,0.0,0.0,0.0,32.0303840637207,25.0,62.91551208496094,-0.0,124.64588165283205,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8043424487113953,0.1554223001003265,0.1400026977062225,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.6676909327507019,0.0883423760533332,0.0846264734864234,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000244140625,0.7758442759513855,0.1394333988428115,0.0979977622628212,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.5448422431945801,0.050000000745058,0.0482792370021343,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.7249279022216797,0.11244598031044,0.5093886852264404,286.9005126953125,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.27557373046875,286.9093933105469,1.0,0.2194460183382034,1.0,1.0,0.0,1.0,-1.0564441680908203,1.056443214416504,1.008899744192604e-06,0.7976956367492676,0.0,0.0,0.0,30.305870056152344,25.0,95.12857055664062,-0.0,121.7172622680664,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8043424487113953,0.1554223001003265,0.1400026977062225,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.6676909327507019,0.0883423760533332,0.0846264734864234,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000244140625,0.7758442759513855,0.1394333988428115,0.0979977622628212,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.5448422431945801,0.050000000745058,0.0482792370021343,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.7249279022216797,0.11244598031044,0.5093886852264404,286.9005126953125,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.27557373046875,286.9093933105469,1.0,0.2194460183382034,1.0,1.0,0.0,1.0,-1.0564441680908203,1.056443214416504,1.008899744192604e-06,0.7976956367492676,0.0,0.0,0.0,30.305870056152344,25.0,95.12857055664062,-0.0,121.7172622680664,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.8176865577697754,0.1579717546701431,0.1421702653169632,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.6753364205360413,0.0882384106516838,0.0844208002090454,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.7867370843887329,0.1403786838054657,0.0985916554927825,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.5525118708610535,0.050000000745058,0.0482218824326992,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.732650101184845,0.1124952211976051,0.5091413855552673,286.9819641113281,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.281982421875,286.9920349121094,1.0,0.2175611108541488,1.0,1.0,0.0,1.0,-1.059145450592041,1.0591444969177246,1.0130731880053645e-06,0.7998734712600708,0.0,0.0,0.0,28.888784408569336,25.0,114.49172973632812,-0.0,119.820068359375,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.8176865577697754,0.1579717546701431,0.1421702653169632,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.6753364205360413,0.0882384106516838,0.0844208002090454,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.7867370843887329,0.1403786838054657,0.0985916554927825,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.5525118708610535,0.050000000745058,0.0482218824326992,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.732650101184845,0.1124952211976051,0.5091413855552673,286.9819641113281,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.281982421875,286.9920349121094,1.0,0.2175611108541488,1.0,1.0,0.0,1.0,-1.059145450592041,1.0591444969177246,1.0130731880053645e-06,0.7998734712600708,0.0,0.0,0.0,28.888784408569336,25.0,114.49172973632812,-0.0,119.820068359375,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301426768302917,0.1608662009239196,0.1446402370929718,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6827783584594727,0.0882937535643577,0.0843903645873069,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7970960140228271,0.1414282768964767,0.0992722287774086,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.5594896674156189,0.050000000745058,0.0481737107038497,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399826645851135,0.1126783639192581,0.5095959901809692,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2911376953125,287.0824279785156,1.0,0.216242179274559,1.0,1.0,0.0,1.0,-1.063377857208252,1.063376784324646,1.0196383755101124e-06,0.8032909035682678,0.0,0.0,0.0,27.72435760498047,25.0,125.63168334960938,-0.0,118.7367935180664,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301426768302917,0.1608662009239196,0.1446402370929718,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6827783584594727,0.0882937535643577,0.0843903645873069,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7970960140228271,0.1414282768964767,0.0992722287774086,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.5594896674156189,0.050000000745058,0.0481737107038497,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399826645851135,0.1126783639192581,0.5095959901809692,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2911376953125,287.0824279785156,1.0,0.216242179274559,1.0,1.0,0.0,1.0,-1.063377857208252,1.063376784324646,1.0196383755101124e-06,0.8032909035682678,0.0,0.0,0.0,27.72435760498047,25.0,125.63168334960938,-0.0,118.7367935180664,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185302734375,0.83627849817276,0.1624226421117782,0.1459869742393493,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.6863774657249451,0.0883659720420837,0.0844242945313453,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.8020380735397339,0.1419814378023147,0.0996367037296295,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627173781394958,0.050000000745058,0.0481525547802448,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7435144782066345,0.1128081008791923,0.5100232362747192,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2961730957031,287.1293640136719,1.0,0.2157635390758514,1.0,1.0,0.0,1.0,-1.0659596920013428,1.0659586191177368,1.02365777365776e-06,0.8053766489028931,0.0,0.0,0.0,27.222576141357425,25.0,129.0821075439453,-0.0,118.44912719726562,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8423818349838257,0.1640343964099884,0.1473899781703949,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6898738145828247,0.0884619131684303,0.0844843834638595,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8067969083786011,0.1425489783287048,0.1000136062502861,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.565769612789154,0.050000000745058,0.0481331460177898,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469549775123596,0.1129608154296875,0.5105637907981873,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2989807128906,287.1769714355469,1.0,0.2153905034065246,1.0,1.0,0.0,1.0,-1.0687934160232544,1.0687923431396484,1.028081442200346e-06,0.8076662421226501,0.0,0.0,0.0,26.76841735839844,25.0,131.48878479003906,-0.0,118.3067398071289,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8521174192428589,0.166712149977684,0.1497312933206558,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6952522993087769,0.0886563435196876,0.0846253111958503,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8138183355331421,0.1434808075428009,0.1006371602416038,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703158378601074,0.050000000745058,0.0481052361428737,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522909641265869,0.1132462322711944,0.5116403102874756,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3036804199219,287.2538757324219,1.0,0.2149855196475982,1.0,1.0,0.0,1.0,-1.073779582977295,1.0737786293029783,1.035895820677979e-06,0.8116951584815979,0.0,0.0,0.0,26.127553939819336,25.0,133.6858673095703,-0.0,118.34180450439452,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545463681221008,0.1673990488052368,0.1503335535526275,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6965537071228027,0.0887118503451347,0.0846680924296379,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8154695630073547,0.1437175720930099,0.1007963791489601,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713894963264465,0.050000000745058,0.0480988100171089,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535915970802307,0.1133242771029472,0.5119448304176331,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3049011230469,287.2731628417969,1.0,0.2149177491664886,1.0,1.0,0.0,1.0,-1.075102686882019,1.075101613998413,1.0379758350609336e-06,0.8127642273902893,0.0,0.0,0.0,25.98233795166016,25.0,133.97763061523438,-0.0,118.396240234375,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666349649429321,0.1709340810775756,0.1534398645162582,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7027868628501892,0.0890257805585861,0.0849215686321258,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8232430219650269,0.1449198722839355,0.1016089171171188,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763881206512451,0.050000000745058,0.0480696596205234,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598770260810852,0.1137482672929763,0.5136456489562988,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3114318847656,287.3695373535156,1.0,0.2147598266601562,1.0,1.0,0.0,1.0,-1.0821168422698977,1.0821157693862915,1.0490482509339929e-06,0.818431556224823,0.0,0.0,0.0,25.33746719360352,25.0,134.23318481445312,-0.0,118.9147491455078,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666349649429321,0.1709340810775756,0.1534398645162582,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7027868628501892,0.0890257805585861,0.0849215686321258,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8232430219650269,0.1449198722839355,0.1016089171171188,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763881206512451,0.050000000745058,0.0480696596205234,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598770260810852,0.1137482672929763,0.5136456489562988,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3114318847656,287.3695373535156,1.0,0.2147598266601562,1.0,1.0,0.0,1.0,-1.0821168422698977,1.0821157693862915,1.0490482509339929e-06,0.818431556224823,0.0,0.0,0.0,25.33746719360352,25.0,134.23318481445312,-0.0,118.9147491455078,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786054849624634,0.1746229827404022,0.1566911339759826,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.708590030670166,0.0893903225660324,0.0852299705147743,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8304153084754944,0.146144837141037,0.1024421155452728,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808349251747131,0.050000000745058,0.0480447299778461,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7658156156539917,0.1142170801758766,0.5155827403068542,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3183288574219,287.4652404785156,1.0,0.2148585617542266,1.0,1.0,0.0,1.0,-1.0896843671798706,1.0896832942962646,1.061079501596396e-06,0.8245440721511841,0.0,0.0,0.0,24.80738639831543,25.0,133.43760681152344,-0.0,119.78446197509766,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786054849624634,0.1746229827404022,0.1566911339759826,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.708590030670166,0.0893903225660324,0.0852299705147743,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8304153084754944,0.146144837141037,0.1024421155452728,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808349251747131,0.050000000745058,0.0480447299778461,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7658156156539917,0.1142170801758766,0.5155827403068542,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3183288574219,287.4652404785156,1.0,0.2148585617542266,1.0,1.0,0.0,1.0,-1.0896843671798706,1.0896832942962646,1.061079501596396e-06,0.8245440721511841,0.0,0.0,0.0,24.80738639831543,25.0,133.43760681152344,-0.0,119.78446197509766,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8903970122337341,0.1784529089927673,0.1600750088691711,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7138437032699585,0.089796096086502,0.0855829641222953,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8371508121490479,0.1473848968744278,0.1032895669341087,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847984552383423,0.050000000745058,0.048023235052824,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714245319366455,0.114721842110157,0.517706036567688,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254699707031,287.5605773925781,1.0,0.2151699811220169,1.0,1.0,0.0,1.0,-1.0977094173431396,1.0977083444595337,1.0739335039033904e-06,0.8310220241546631,0.0,0.0,0.0,24.371192932128903,25.0,132.80567932128906,-0.0,120.95037078857422,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8903970122337341,0.1784529089927673,0.1600750088691711,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7138437032699585,0.089796096086502,0.0855829641222953,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8371508121490479,0.1473848968744278,0.1032895669341087,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847984552383423,0.050000000745058,0.048023235052824,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714245319366455,0.114721842110157,0.517706036567688,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254699707031,287.5605773925781,1.0,0.2151699811220169,1.0,1.0,0.0,1.0,-1.0977094173431396,1.0977083444595337,1.0739335039033904e-06,0.8310220241546631,0.0,0.0,0.0,24.371192932128903,25.0,132.80567932128906,-0.0,120.95037078857422,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8962141871452332,0.1804176717996597,0.1618129611015319,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7162691950798035,0.0900123491883277,0.0857736319303512,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8403932452201843,0.1480093151330948,0.1037173122167587,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866252779960632,0.050000000745058,0.0480135455727577,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741198539733887,0.1149859800934791,0.5188273191452026,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3291015625,287.608154296875,1.0,0.2153932005167007,1.0,1.0,0.0,1.0,-1.1018718481063845,1.1018707752227783,1.0806392083395622e-06,0.8343799114227295,0.0,0.0,0.0,24.18218421936035,25.0,132.5706787109375,-0.0,121.62973022460938,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019766449928284,0.1824151277542114,0.1635810583829879,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7185929417610168,0.0902369543910026,0.0859729945659637,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.8435682654380798,0.148636445403099,0.1041474267840385,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.588361918926239,0.050000000745058,0.0480044595897197,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767513990402222,0.115257441997528,0.5199851393699646,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.332763671875,287.6557006835937,1.0,0.2156563848257064,1.0,1.0,0.0,1.0,-1.106128454208374,1.106127381324768,1.0875238558583078e-06,0.8378123044967651,0.0,0.0,0.0,24.00983238220215,25.0,132.37994384765625,-0.0,122.3678207397461,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.913974404335022,0.1865061670541763,0.1672050803899765,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230143547058105,0.0907099023461341,0.0863960832357406,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8497602343559265,0.1498986035585403,0.1050143018364906,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5916054248809814,0.050000000745058,0.0479877889156341,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7818552255630493,0.1158212274312973,0.5224031805992126,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401794433594,287.7507019042969,1.0,0.2162889093160629,1.0,1.0,0.0,1.0,-1.1149088144302368,1.1149077415466309,1.1018140639862397e-06,0.8448895215988159,0.0,0.0,0.0,23.70758628845215,25.0,132.104736328125,-0.0,124.00523376464844,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.913974404335022,0.1865061670541763,0.1672050803899765,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230143547058105,0.0907099023461341,0.0863960832357406,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8497602343559265,0.1498986035585403,0.1050143018364906,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5916054248809814,0.050000000745058,0.0479877889156341,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7818552255630493,0.1158212274312973,0.5224031805992126,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401794433594,287.7507019042969,1.0,0.2162889093160629,1.0,1.0,0.0,1.0,-1.1149088144302368,1.1149077415466309,1.1018140639862397e-06,0.8448895215988159,0.0,0.0,0.0,23.70758628845215,25.0,132.104736328125,-0.0,124.00523376464844,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
