time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121740,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.926687479019165,0.1907602399587631,0.170957863330841,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.727251410484314,0.0912178233265876,0.0868516564369201,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.855815589427948,0.1511734127998352,0.1058903038501739,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5946109890937805,0.050000000745058,0.0479726828634738,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.78680819272995,0.1164120957255363,0.5249507427215576,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34735107421875,287.8456115722656,1.0,0.2170461267232895,1.0,1.0,0.0,1.0,-1.1240509748458862,1.1240499019622805,1.1168217497470323e-06,0.8522552847862244,0.0,0.0,0.0,23.4508056640625,25.0,131.9363250732422,-0.0,125.8425521850586,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.926687479019165,0.1907602399587631,0.170957863330841,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.727251410484314,0.0912178233265876,0.0868516564369201,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.855815589427948,0.1511734127998352,0.1058903038501739,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5946109890937805,0.050000000745058,0.0479726828634738,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.78680819272995,0.1164120957255363,0.5249507427215576,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34735107421875,287.8456115722656,1.0,0.2170461267232895,1.0,1.0,0.0,1.0,-1.1240509748458862,1.1240499019622805,1.1168217497470323e-06,0.8522552847862244,0.0,0.0,0.0,23.4508056640625,25.0,131.9363250732422,-0.0,125.8425521850586,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398690462112428,0.1952986270189285,0.1749524623155594,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7315531969070435,0.0917787179350853,0.0873549133539199,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8619480133056641,0.1524690836668014,0.1067802980542182,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975463390350342,0.050000000745058,0.0479582287371158,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7918028235435486,0.1170330271124839,0.5276315212249756,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35504150390625,287.9404602050781,1.0,0.2179165929555893,1.0,1.0,0.0,1.0,-1.1337181329727173,1.133717060089111,1.1328303344271262e-06,0.8600348830223083,0.0,0.0,0.0,23.218780517578125,25.0,131.84861755371094,-0.0,127.88787078857422,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398690462112428,0.1952986270189285,0.1749524623155594,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7315531969070435,0.0917787179350853,0.0873549133539199,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8619480133056641,0.1524690836668014,0.1067802980542182,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975463390350342,0.050000000745058,0.0479582287371158,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7918028235435486,0.1170330271124839,0.5276315212249756,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35504150390625,287.9404602050781,1.0,0.2179165929555893,1.0,1.0,0.0,1.0,-1.1337181329727173,1.133717060089111,1.1328303344271262e-06,0.8600348830223083,0.0,0.0,0.0,23.218780517578125,25.0,131.84861755371094,-0.0,127.88787078857422,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952880084514618,0.2000148296356201,0.1791329234838485,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.735954761505127,0.0923854783177375,0.0879044532775878,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8681616187095642,0.1537825763225555,0.1076838374137878,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140991210937,0.6004199385643005,0.050000000745058,0.0479443557560443,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968467473983765,0.1176855415105819,0.5304563641548157,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3630676269531,288.03533935546875,1.0,0.2188890427350998,1.0,1.0,0.0,1.0,-1.1438539028167725,1.1438528299331665,1.1497595551190898e-06,0.8681696057319641,0.0,0.0,0.0,23.008798599243164,25.0,131.81375122070312,-0.0,130.12786865234375,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952880084514618,0.2000148296356201,0.1791329234838485,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.735954761505127,0.0923854783177375,0.0879044532775878,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8681616187095642,0.1537825763225555,0.1076838374137878,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140991210937,0.6004199385643005,0.050000000745058,0.0479443557560443,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968467473983765,0.1176855415105819,0.5304563641548157,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3630676269531,288.03533935546875,1.0,0.2188890427350998,1.0,1.0,0.0,1.0,-1.1438539028167725,1.1438528299331665,1.1497595551190898e-06,0.8681696057319641,0.0,0.0,0.0,23.008798599243164,25.0,131.81375122070312,-0.0,130.12786865234375,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591425061225892,0.2024219036102295,0.1812704801559448,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7381860613822937,0.092704102396965,0.0881943628191948,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8712831735610962,0.1544454395771026,0.1081401258707046,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018250584602356,0.050000000745058,0.0479376651346683,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07049560546875,0.7993733882904053,0.1180232092738151,0.5319219827651978,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3670959472656,288.082763671875,1.0,0.2194101214408874,1.0,1.0,0.0,1.0,-1.14906644821167,1.1490652561187744,1.1585215133891325e-06,0.8723415732383728,0.0,0.0,0.0,22.91240692138672,25.0,131.80735778808594,-0.0,131.3153076171875,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.965193510055542,0.2048581093549728,0.1834351867437362,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7404409646987915,0.0930325537919998,0.0884937793016433,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8744142651557922,0.1551123708486557,0.1085993498563766,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6032107472419739,0.050000000745058,0.0479311309754848,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8019026517868042,0.1183681488037109,0.5334215760231018,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3710632324219,288.13018798828125,1.0,0.2199528068304062,1.0,1.0,0.0,1.0,-1.1543673276901243,1.154366135597229,1.167471737062442e-06,0.8765772581100464,0.0,0.0,0.0,22.821338653564453,25.0,131.805419921875,-0.0,132.5457763671875,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752717614173888,0.2092129588127136,0.1873062252998352,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.744481086730957,0.0936339125037193,0.08904330432415,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030944824219,0.879956066608429,0.1562962979078292,0.1094147786498069,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6056116819381714,0.050000000745058,0.0479199402034282,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063644170761108,0.1189921498298645,0.5361393094062805,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3779296875,288.2136535644531,1.0,0.2209567725658416,1.0,1.0,0.0,1.0,-1.1639007329940796,1.163899540901184,1.1836724524982856e-06,0.8841814398765564,0.0,0.0,0.0,22.67255210876465,25.0,131.8089141845703,-0.0,134.81222534179688,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765867590904236,0.2098132222890854,0.1878399550914764,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7450401186943054,0.0937181711196899,0.0891204178333282,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.880715548992157,0.156458780169487,0.1095267012715339,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059360504150391,0.050000000745058,0.0479184426367282,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069693446159363,0.1190788745880127,0.5365174412727356,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3788452148437,288.2250366210937,1.0,0.2210982590913772,1.0,1.0,0.0,1.0,-1.1652202606201172,1.1652190685272217,1.1859253845614148e-06,0.8852325677871704,0.0,0.0,0.0,22.65328788757324,25.0,131.8098602294922,-0.0,135.13104248046875,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869835376739502,0.2148759216070175,0.1923419535160064,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7497952580451965,0.094441033899784,0.0897830501198768,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8870978951454163,0.1578231304883957,0.1104665696620941,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086272597312927,0.050000000745058,0.0479061268270015,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.811943769454956,0.1198169365525245,0.5397385358810425,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3864440917969,288.3199157714844,1.0,0.2223183810710907,1.0,1.0,0.0,1.0,-1.176398992538452,1.1763978004455566,1.205153580485785e-06,0.894171953201294,0.0,0.0,0.0,22.50121307373047,25.0,131.82046508789062,-0.0,137.87860107421875,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869835376739502,0.2148759216070175,0.1923419535160064,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7497952580451965,0.094441033899784,0.0897830501198768,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8870978951454163,0.1578231304883957,0.1104665696620941,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086272597312927,0.050000000745058,0.0479061268270015,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.811943769454956,0.1198169365525245,0.5397385358810425,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3864440917969,288.3199157714844,1.0,0.2223183810710907,1.0,1.0,0.0,1.0,-1.176398992538452,1.1763978004455566,1.205153580485785e-06,0.894171953201294,0.0,0.0,0.0,22.50121307373047,25.0,131.82046508789062,-0.0,137.87860107421875,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057922363281,0.9962897896766664,0.2200445383787155,0.1969327628612518,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7546732425689697,0.0951995402574539,0.0904801115393638,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8935039043426514,0.1592067927122116,0.1114199757575988,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6112515330314636,0.050000000745058,0.0478943102061748,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167885541915894,0.1205813288688659,0.5430808663368225,288.4049377441406,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39385986328125,288.414794921875,1.0,0.2236040830612182,1.0,1.0,0.0,1.0,-1.187804102897644,1.187802791595459,1.225016376338317e-06,0.9033332467079164,0.0,0.0,0.0,22.36742210388184,25.0,131.8321990966797,-0.0,140.78085327148438,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057922363281,0.9962897896766664,0.2200445383787155,0.1969327628612518,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7546732425689697,0.0951995402574539,0.0904801115393638,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8935039043426514,0.1592067927122116,0.1114199757575988,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6112515330314636,0.050000000745058,0.0478943102061748,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167885541915894,0.1205813288688659,0.5430808663368225,288.4049377441406,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39385986328125,288.414794921875,1.0,0.2236040830612182,1.0,1.0,0.0,1.0,-1.187804102897644,1.187802791595459,1.225016376338317e-06,0.9033332467079164,0.0,0.0,0.0,22.36742210388184,25.0,131.8321990966797,-0.0,140.78085327148438,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897956252098083,0.2259729206562042,0.1947609335184097,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7531713843345642,0.0959855318069458,0.0912309810519218,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.8917759656906128,0.1606026142835617,0.1124023422598838,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081947684288025,0.050000000745058,0.047907967120409,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147466778755188,0.1213705316185951,0.546650767326355,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046936035156,288.5094299316406,1.0,0.2247026711702346,1.0,1.0,0.0,1.0,-1.1916875839233398,1.1916863918304443,1.2318660083110444e-06,0.9064979553222656,0.0,0.0,0.0,22.770980834960938,25.0,131.5098114013672,-0.0,142.67433166503906,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897956252098083,0.2259729206562042,0.1947609335184097,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7531713843345642,0.0959855318069458,0.0912309810519218,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.8917759656906128,0.1606026142835617,0.1124023422598838,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081947684288025,0.050000000745058,0.047907967120409,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147466778755188,0.1213705316185951,0.546650767326355,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046936035156,288.5094299316406,1.0,0.2247026711702346,1.0,1.0,0.0,1.0,-1.1916875839233398,1.1916863918304443,1.2318660083110444e-06,0.9064979553222656,0.0,0.0,0.0,22.770980834960938,25.0,131.5098114013672,-0.0,142.67433166503906,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54754638671875,0.9846744537353516,0.2294623553752899,0.1928019672632217,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430908203125,0.7520825862884521,0.0963916555047035,0.0916190817952156,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8904547095298767,0.1613079458475113,0.1128988415002822,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063299179077148,0.050000000745058,0.047916442155838,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133580684661865,0.1217869967222213,0.5485198497772217,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134826660156,288.5564880371094,1.0,0.2251614183187484,1.0,1.0,0.0,1.0,-1.1926029920578003,1.1926016807556152,1.2334518260104232e-06,0.9072044491767884,0.0,0.0,0.0,22.99852561950684,25.0,131.25830078125,-0.0,143.39988708496094,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836676716804504,0.233114868402481,0.1922563761472702,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.7529317140579224,0.0968103185296058,0.0920096561312675,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5933532714844,0.8915631771087646,0.1620222777128219,0.1133946031332016,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58270263671875,0.6061679720878601,0.050000000745058,0.0479171723127365,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.591796875,0.8140735030174255,0.1222247332334518,0.5504376888275146,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42340087890625,288.6034851074219,1.0,0.2256249487400055,1.0,1.0,0.0,1.0,-1.1954671144485474,1.195465922355652,1.2384286947053624e-06,0.9094220399856568,0.0,0.0,0.0,23.05729103088379,25.0,131.10464477539062,-0.0,144.31163024902344,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834622144699096,0.2404800802469253,0.1918420046567917,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7554271221160889,0.0976814106106758,0.0928212851285934,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8947126269340515,0.1634747236967086,0.1144015118479728,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064740419387817,0.050000000745058,0.0479157269001007,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.816359281539917,0.1231484413146972,0.5545029640197754,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423217773437,288.6976928710937,1.0,0.226544588804245,1.0,1.0,0.0,1.0,-1.201904535293579,1.201903223991394,1.2496224144342705e-06,0.914356768131256,0.0,0.0,0.0,23.111160278320312,28.0,131.06744384765625,-0.0,146.27169799804688,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834622144699096,0.2404800802469253,0.1918420046567917,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7554271221160889,0.0976814106106758,0.0928212851285934,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8947126269340515,0.1634747236967086,0.1144015118479728,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064740419387817,0.050000000745058,0.0479157269001007,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.816359281539917,0.1231484413146972,0.5545029640197754,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423217773437,288.6976928710937,1.0,0.226544588804245,1.0,1.0,0.0,1.0,-1.201904535293579,1.201903223991394,1.2496224144342705e-06,0.914356768131256,0.0,0.0,0.0,23.111160278320312,28.0,131.06744384765625,-0.0,146.27169799804688,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9849246740341188,0.24772609770298,0.1948597431182861,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.755164384841919,0.0986030399799346,0.0936906933784484,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.894299328327179,0.1649634689092636,0.1154413148760795,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.6042410135269165,0.050000000745058,0.0479259453713893,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8157005906105042,0.1241239979863166,0.5588749647140503,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7920227050781,1.0,0.2287458777427673,1.0,1.0,0.0,1.0,-1.2130756378173828,1.2130743265151978,1.269357653654879e-06,0.9231013655662536,0.0,0.0,0.0,23.53108024597168,31.0,131.2324676513672,-0.0,150.36422729492188,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9849246740341188,0.24772609770298,0.1948597431182861,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.755164384841919,0.0986030399799346,0.0936906933784484,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.894299328327179,0.1649634689092636,0.1154413148760795,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.6042410135269165,0.050000000745058,0.0479259453713893,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8157005906105042,0.1241239979863166,0.5588749647140503,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7920227050781,1.0,0.2287458777427673,1.0,1.0,0.0,1.0,-1.2130756378173828,1.2130743265151978,1.269357653654879e-06,0.9231013655662536,0.0,0.0,0.0,23.53108024597168,31.0,131.2324676513672,-0.0,150.36422729492188,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877694249153136,0.2543763220310211,0.2012604922056198,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.7522171139717102,0.0995745658874511,0.0946199148893356,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.8904078006744385,0.166485458612442,0.1165140494704246,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994799733161926,0.050000000745058,0.0479482822120189,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120847344398499,0.1251196861267089,0.5634342432022095,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688415527344,288.8868103027344,1.0,0.2320189923048019,1.0,1.0,0.0,1.0,-1.2286595106124878,1.2286581993103027,1.2973226830581552e-06,0.9354064464569092,0.0,0.0,0.0,24.32633399963379,34.0,131.61534118652344,-0.0,156.62437438964844,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877694249153136,0.2543763220310211,0.2012604922056198,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.7522171139717102,0.0995745658874511,0.0946199148893356,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.8904078006744385,0.166485458612442,0.1165140494704246,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994799733161926,0.050000000745058,0.0479482822120189,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120847344398499,0.1251196861267089,0.5634342432022095,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688415527344,288.8868103027344,1.0,0.2320189923048019,1.0,1.0,0.0,1.0,-1.2286595106124878,1.2286581993103027,1.2973226830581552e-06,0.9354064464569092,0.0,0.0,0.0,24.32633399963379,34.0,131.61534118652344,-0.0,156.62437438964844,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912474155426024,0.2603703737258911,0.2103670835494995,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7472352385520935,0.1005961447954177,0.0956074818968772,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8838101029396057,0.1680381447076797,0.1176167652010917,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926342010498047,0.050000000745058,0.0479817241430282,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8059111833572388,0.1261102706193924,0.5680480003356934,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47247314453125,288.9819641113281,1.0,0.2362020164728164,1.0,1.0,0.0,1.0,-1.2476764917373655,1.2476751804351809,1.3321593996806769e-06,0.9506087899208068,0.0,0.0,0.0,25.46123504638672,37.0,132.03880310058594,-0.0,164.8084716796875,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912474155426024,0.2603703737258911,0.2103670835494995,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7472352385520935,0.1005961447954177,0.0956074818968772,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8838101029396057,0.1680381447076797,0.1176167652010917,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926342010498047,0.050000000745058,0.0479817241430282,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8059111833572388,0.1261102706193924,0.5680480003356934,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47247314453125,288.9819641113281,1.0,0.2362020164728164,1.0,1.0,0.0,1.0,-1.2476764917373655,1.2476751804351809,1.3321593996806769e-06,0.9506087899208068,0.0,0.0,0.0,25.46123504638672,37.0,132.03880310058594,-0.0,164.8084716796875,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.99300354719162,0.263132095336914,0.2157426476478576,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7441584467887878,0.1011256873607635,0.0961230024695396,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8797081708908081,0.1688252836465835,0.1181787252426147,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.588544487953186,0.050000000745058,0.048002503812313,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019590377807617,0.1265990436077118,0.5703496336936951,289.020263671875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4721984863281,289.0296936035156,1.0,0.2385835945606231,1.0,1.0,0.0,1.0,-1.2582095861434937,1.2582082748413086,1.3517493471226771e-06,0.9590637683868408,0.0,0.0,0.0,26.149770736694336,37.0,132.24014282226562,-0.0,169.5677490234375,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.069091796875,0.9946660995483398,0.2657489776611328,0.2215583771467209,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7407770752906799,0.1016679033637046,0.0966531708836555,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.067626953125,0.875180721282959,0.1696195155382156,0.1187476366758346,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840715765953064,0.050000000745058,0.0480259768664836,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660705566406,0.7975708246231079,0.127082347869873,0.5726409554481506,289.068115234375,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4707336425781,289.07745361328125,1.0,0.2411342561244964,1.0,1.0,0.0,1.0,-1.2692880630493164,1.2692866325378418,1.3726092902288656e-06,0.968013882637024,0.0,0.0,0.0,26.917619705200195,25.0,132.42510986328125,-0.0,174.74598693847656,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935769438743592,0.2716917097568512,0.2176541090011596,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7462821006774902,0.1027269661426544,0.0976322367787361,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8818284869194031,0.1711480170488357,0.1198008954524993,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870799422264099,0.050000000745058,0.0480099953711032,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031781911849976,0.1279926896095276,0.5766579508781433,289.1598205566406,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718933105469,289.1689453125,1.0,0.2404360622167587,1.0,1.0,0.0,1.0,-1.2718570232391355,1.271855711936951,1.377673584102013e-06,0.9703139662742616,0.0,0.0,0.0,26.558631896972656,25.0,132.03402709960938,-0.0,174.79446411132812,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934315085411072,0.272000104188919,0.2171607613563537,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7467808723449707,0.1027719676494598,0.0976723730564117,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8824467062950134,0.1712122112512588,0.1198440268635749,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874583721160889,0.050000000745058,0.0480080172419548,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16162109375,0.80372154712677,0.1280315667390823,0.5768198370933533,289.1636047363281,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4723205566406,289.1726989746094,1.0,0.2403071224689483,1.0,1.0,0.0,1.0,-1.271557092666626,1.271555781364441,1.3771079920843476e-06,0.9700754284858704,0.0,0.0,0.0,26.503944396972656,28.0,131.98919677734375,-0.0,174.57955932617188,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587585449219,0.9817454814910888,0.2826660275459289,0.188491865992546,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.7739262580871582,0.1039797365665435,0.0986839458346366,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579040527344,0.9164047837257384,0.1728904396295547,0.1209212392568588,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.7727422714233398,0.1039622500538826,0.0982378497719764,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.8313441872596741,0.129111960530281,0.5809922218322754,289.2584533691406,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5061950683594,289.26776123046875,1.0,0.2420621216297149,1.0,1.0,0.0,1.0,-1.304942607879639,1.304941177368164,1.4409233699552717e-06,0.9965196847915648,0.0,0.0,0.0,24.388324737548828,31.0,132.63641357421875,-0.0,180.868392944336,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587585449219,0.9817454814910888,0.2826660275459289,0.188491865992546,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.7739262580871582,0.1039797365665435,0.0986839458346366,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579040527344,0.9164047837257384,0.1728904396295547,0.1209212392568588,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.7727422714233398,0.1039622500538826,0.0982378497719764,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.8313441872596741,0.129111960530281,0.5809922218322754,289.2584533691406,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5061950683594,289.26776123046875,1.0,0.2420621216297149,1.0,1.0,0.0,1.0,-1.304942607879639,1.304941177368164,1.4409233699552717e-06,0.9965196847915648,0.0,0.0,0.0,24.388324737548828,31.0,132.63641357421875,-0.0,180.868392944336,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848284721374512,0.2934041321277618,0.1946530044078827,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7714982628822327,0.1052214801311492,0.0998710021376609,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.9124462604522704,0.1745890229940414,0.1221181154251098,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.7611826062202454,0.0998254418373107,0.0959211289882659,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281252384185791,0.1302323639392852,0.5861156582832336,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.58892822265625,289.3634338378906,1.0,0.2449539750814438,1.0,1.0,0.0,1.0,-1.3185703754425049,1.3185688257217407,1.4672594943476724e-06,1.007021427154541,0.0,0.0,0.0,25.124340057373047,34.0,132.5153350830078,-0.0,187.0970916748047,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848284721374512,0.2934041321277618,0.1946530044078827,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7714982628822327,0.1052214801311492,0.0998710021376609,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.9124462604522704,0.1745890229940414,0.1221181154251098,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.7611826062202454,0.0998254418373107,0.0959211289882659,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281252384185791,0.1302323639392852,0.5861156582832336,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.58892822265625,289.3634338378906,1.0,0.2449539750814438,1.0,1.0,0.0,1.0,-1.3185703754425049,1.3185688257217407,1.4672594943476724e-06,1.007021427154541,0.0,0.0,0.0,25.124340057373047,34.0,132.5153350830078,-0.0,187.0970916748047,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502868652344,0.9888389706611632,0.3016348779201507,0.2038827091455459,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.44635009765625,0.7665451169013977,0.1065259203314781,0.101120725274086,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.44927978515625,0.9052590131759644,0.176328033208847,0.1233477964997291,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470048666000366,0.0975894182920456,0.0934196338057518,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44775390625,0.8221713900566101,0.1312829703092575,0.5910822153091431,289.4497985839844,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.629150390625,289.4586486816406,1.0,0.2487665116786956,1.0,1.0,0.0,1.0,-1.335582971572876,1.3355814218521118,1.5006361309133354e-06,1.0201891660690308,0.0,0.0,0.0,26.21627426147461,37.0,132.32923889160156,-0.0,195.4326171875,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
