time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123840,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502868652344,0.9888389706611632,0.3016348779201507,0.2038827091455459,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.44635009765625,0.7665451169013977,0.1065259203314781,0.101120725274086,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.44927978515625,0.9052590131759644,0.176328033208847,0.1233477964997291,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470048666000366,0.0975894182920456,0.0934196338057518,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44775390625,0.8221713900566101,0.1312829703092575,0.5910822153091431,289.4497985839844,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.629150390625,289.4586486816406,1.0,0.2487665116786956,1.0,1.0,0.0,1.0,-1.335582971572876,1.3355814218521118,1.5006361309133354e-06,1.0201891660690308,0.0,0.0,0.0,26.21627426147461,37.0,132.32923889160156,-0.0,195.4326171875,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.498046875,0.9908198714256288,0.3053350150585174,0.2091469466686248,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7636024951934814,0.1072063222527504,0.101774476468563,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969787597656,0.9012110829353333,0.1772138327360153,0.123976245522499,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.49334716796875,0.7409987449645996,0.0969695746898651,0.0927105098962783,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185716271400452,0.1317833811044693,0.5934485197067261,289.4974975585937,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6379699707031,289.5062866210937,1.0,0.2509781122207641,1.0,1.0,0.0,1.0,-1.34542977809906,1.345428228378296,1.5202315353235465e-06,1.027863621711731,0.0,0.0,0.0,26.86682891845703,37.0,132.33583068847656,-0.0,200.3889312744141,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927067756652832,0.3088600039482116,0.2147831469774246,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7604030966758728,0.1079045385122299,0.1024478003382682,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5447082519531,0.8968329429626465,0.1781093925237655,0.1246134117245674,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.541015625,0.7354323863983154,0.0965731143951416,0.0922519341111183,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5431823730469,0.8145883679389954,0.1322773993015289,0.5957791209220886,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6416931152344,289.5539855957031,1.0,0.253370851278305,1.0,1.0,0.0,1.0,-1.3560150861740112,1.3560136556625366,1.5415791949635604e-06,1.036213994026184,0.0,0.0,0.0,27.58832359313965,40.0,132.37973022460938,-0.0,205.84228515625,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959931373596193,0.3155327141284942,0.226946085691452,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7533921003341675,0.1093508526682853,0.1038496941328048,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.8871588110923767,0.1799280345439911,0.1259123533964157,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249716520309448,0.0962293371558189,0.0918425321578979,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054623603820801,0.1332658529281616,0.6004436612129211,289.640869140625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393737792969,289.64947509765625,1.0,0.2586311399936676,1.0,1.0,0.0,1.0,-1.3789650201797483,1.3789634704589844,1.588825398357585e-06,1.0546150207519531,0.0,0.0,0.0,29.24385643005371,43.0,132.51620483398438,-0.0,218.1484375,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959931373596193,0.3155327141284942,0.226946085691452,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7533921003341675,0.1093508526682853,0.1038496941328048,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.8871588110923767,0.1799280345439911,0.1259123533964157,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249716520309448,0.0962293371558189,0.0918425321578979,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054623603820801,0.1332658529281616,0.6004436612129211,289.640869140625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393737792969,289.64947509765625,1.0,0.2586311399936676,1.0,1.0,0.0,1.0,-1.3789650201797483,1.3789634704589844,1.588825398357585e-06,1.0546150207519531,0.0,0.0,0.0,29.24385643005371,43.0,132.51620483398438,-0.0,218.1484375,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983658194541932,0.321853369474411,0.2399054765701294,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458023428916931,0.1108600869774818,0.1053212881088256,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8765783309936523,0.1817830353975296,0.1272434890270233,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.714564323425293,0.0962540209293365,0.0918507948517799,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950882315635681,0.1342692822217941,0.6052036285400391,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.63006591796875,289.7451171875,1.0,0.2644107043743133,1.0,1.0,0.0,1.0,-1.4036095142364502,1.4036078453063965,1.6406721670136903e-06,1.074436068534851,0.0,0.0,0.0,31.177778244018555,46.0,132.65403747558594,-0.0,232.1576690673828,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983658194541932,0.321853369474411,0.2399054765701294,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458023428916931,0.1108600869774818,0.1053212881088256,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8765783309936523,0.1817830353975296,0.1272434890270233,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.714564323425293,0.0962540209293365,0.0918507948517799,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950882315635681,0.1342692822217941,0.6052036285400391,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.63006591796875,289.7451171875,1.0,0.2644107043743133,1.0,1.0,0.0,1.0,-1.4036095142364502,1.4036078453063965,1.6406721670136903e-06,1.074436068534851,0.0,0.0,0.0,31.177778244018555,46.0,132.65403747558594,-0.0,232.1576690673828,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279551267623901,0.2531628310680389,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7379387021064758,0.1124309226870536,0.1068609058856964,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.865548312664032,0.1836755275726318,0.1286076009273529,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034387588500977,0.0964928865432739,0.0921012088656425,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841823101043701,0.1352933943271637,0.6100980043411255,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8408203125,1.0,0.2705778479576111,1.0,1.0,0.0,1.0,-1.42918598651886,1.4291843175888062,1.6956477111307322e-06,1.0950109958648682,0.0,0.0,0.0,33.38099670410156,49.0,132.7484130859375,-0.0,247.65451049804688,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279551267623901,0.2531628310680389,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7379387021064758,0.1124309226870536,0.1068609058856964,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.865548312664032,0.1836755275726318,0.1286076009273529,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034387588500977,0.0964928865432739,0.0921012088656425,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841823101043701,0.1352933943271637,0.6100980043411255,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8408203125,1.0,0.2705778479576111,1.0,1.0,0.0,1.0,-1.42918598651886,1.4291843175888062,1.6956477111307322e-06,1.0950109958648682,0.0,0.0,0.0,33.38099670410156,49.0,132.7484130859375,-0.0,247.65451049804688,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339411616325378,0.2663871049880981,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7301098108291626,0.1140636876225471,0.1084677129983902,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8546005487442017,0.1856067180633545,0.1300049424171447,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922776103019714,0.0968695431947708,0.0925055667757988,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732593417167664,0.136339783668518,0.6151326298713684,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.277014672756195,1.0,1.0,0.0,1.0,-1.4551970958709717,1.4551953077316284,1.7526858755445571e-06,1.11584210395813,0.0,0.0,0.0,35.8245735168457,52.0,132.78616333007812,-0.0,264.44293212890625,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339411616325378,0.2663871049880981,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7301098108291626,0.1140636876225471,0.1084677129983902,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8546005487442017,0.1856067180633545,0.1300049424171447,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922776103019714,0.0968695431947708,0.0925055667757988,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732593417167664,0.136339783668518,0.6151326298713684,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.277014672756195,1.0,1.0,0.0,1.0,-1.4551970958709717,1.4551953077316284,1.7526858755445571e-06,1.11584210395813,0.0,0.0,0.0,35.8245735168457,52.0,132.78616333007812,-0.0,264.44293212890625,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3369104266166687,0.2729949057102203,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729919433594,0.7263187170028687,0.1149037182331085,0.1092958450317382,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.97564697265625,0.8493536710739136,0.1865873038768768,0.1307158172130584,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6869096755981445,0.0970968678593635,0.0927501246333122,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679921984672546,0.1368718594312667,0.6177011132240295,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5992736816406,289.984375,1.0,0.2803049385547638,1.0,1.0,0.0,1.0,-1.4683538675308228,1.4683520793914795,1.781954324542312e-06,1.1263271570205688,0.0,0.0,0.0,37.11701965332031,52.0,132.78778076171875,-0.0,273.2864990234375,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252380371094,0.9990000128746032,0.33986496925354,0.2796343266963959,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209350585937,0.7226465940475464,0.1157600656151771,0.1101404950022697,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8443320989608765,0.1875783205032348,0.1314347684383392,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817581653594971,0.097346730530262,0.0930184349417686,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629374861717224,0.1374101638793945,0.6203029751777649,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933837890625,290.0322265625,1.0,0.2836328744888305,1.0,1.0,0.0,1.0,-1.4816467761993408,1.4816449880599976,1.8118132629751928e-06,1.136888027191162,0.0,0.0,0.0,38.44560623168945,40.0,132.78343200683594,-0.0,282.4264221191406,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467589914798736,0.2787152826786041,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7266942858695984,0.1175049319863319,0.1117728501558303,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8480521440505981,0.1895763576030731,0.1328190565109253,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838396787643433,0.0978883802890777,0.0935103297233581,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657411694526672,0.1385011076927185,0.6251271963119507,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.284260094165802,1.0,1.0,0.0,1.0,-1.490560531616211,1.4905587434768677,1.832095676945756e-06,1.1440448760986328,0.0,0.0,0.0,38.458778381347656,43.0,132.30718994140625,-0.0,286.4100036621094,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467589914798736,0.2787152826786041,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7266942858695984,0.1175049319863319,0.1117728501558303,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8480521440505981,0.1895763576030731,0.1328190565109253,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838396787643433,0.0978883802890777,0.0935103297233581,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657411694526672,0.1385011076927185,0.6251271963119507,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.284260094165802,1.0,1.0,0.0,1.0,-1.490560531616211,1.4905587434768677,1.832095676945756e-06,1.1440448760986328,0.0,0.0,0.0,38.458778381347656,43.0,132.30718994140625,-0.0,286.4100036621094,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552153706550598,0.2792820632457733,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7296563982963562,0.119339182972908,0.1134872287511825,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8504211902618408,0.1916420757770538,0.1342488676309585,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6848542094230652,0.0985251739621162,0.094091385602951,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673687934875488,0.1397050768136978,0.6303950548171997,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863685488700866,1.0,1.0,0.0,1.0,-1.5020304918289185,1.5020287036895752,1.8580972209747413e-06,1.152958631515503,0.0,0.0,0.0,38.759883880615234,46.0,131.68881225585938,-0.0,292.3272705078125,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552153706550598,0.2792820632457733,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7296563982963562,0.119339182972908,0.1134872287511825,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8504211902618408,0.1916420757770538,0.1342488676309585,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6848542094230652,0.0985251739621162,0.094091385602951,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673687934875488,0.1397050768136978,0.6303950548171997,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863685488700866,1.0,1.0,0.0,1.0,-1.5020304918289185,1.5020287036895752,1.8580972209747413e-06,1.152958631515503,0.0,0.0,0.0,38.759883880615234,46.0,131.68881225585938,-0.0,292.3272705078125,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641252815723419,0.2820594906806946,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7313880920410156,0.1216148883104324,0.1155010908842086,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8510212898254395,0.194117784500122,0.1358806937932968,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847223043441772,0.0996072962880134,0.0949757471680641,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675737142562866,0.1413646787405014,0.6371727585792542,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895331084728241,1.0,1.0,0.0,1.0,-1.5189366340637207,1.518934726715088,1.8970123392136884e-06,1.1662424802780151,0.0,0.0,0.0,39.534324645996094,49.0,131.6117706298828,-0.0,302.0476989746094,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641252815723419,0.2820594906806946,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7313880920410156,0.1216148883104324,0.1155010908842086,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8510212898254395,0.194117784500122,0.1358806937932968,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847223043441772,0.0996072962880134,0.0949757471680641,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675737142562866,0.1413646787405014,0.6371727585792542,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895331084728241,1.0,1.0,0.0,1.0,-1.5189366340637207,1.518934726715088,1.8970123392136884e-06,1.1662424802780151,0.0,0.0,0.0,39.534324645996094,49.0,131.6117706298828,-0.0,302.0476989746094,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3736414611339569,0.2852267026901245,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7339765429496765,0.1245382130146026,0.1181437596678733,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8520830869674683,0.1971780061721801,0.1379374861717224,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858707070350647,0.1013438701629638,0.0964950919151306,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7686161398887634,0.1436716914176941,0.6469442844390869,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936916351318359,1.0,1.0,0.0,1.0,-1.5419325828552246,1.5419305562973022,1.9508365767251235e-06,1.1843595504760742,0.0,0.0,0.0,40.49959564208984,52.0,131.803466796875,-0.0,315.3489990234375,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3736414611339569,0.2852267026901245,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7339765429496765,0.1245382130146026,0.1181437596678733,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8520830869674683,0.1971780061721801,0.1379374861717224,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858707070350647,0.1013438701629638,0.0964950919151306,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7686161398887634,0.1436716914176941,0.6469442844390869,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936916351318359,1.0,1.0,0.0,1.0,-1.5419325828552246,1.5419305562973022,1.9508365767251235e-06,1.1843595504760742,0.0,0.0,0.0,40.49959564208984,52.0,131.803466796875,-0.0,315.3489990234375,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523620605469,0.9990000128746032,0.3785869777202606,0.2870240807533264,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7354452610015869,0.1261910647153854,0.1196598634123802,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8526471853256226,0.1988715678453445,0.1390906423330307,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.686747670173645,0.1024056300520896,0.0974520072340965,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692973017692566,0.1450127810239792,0.6527425646781921,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417236328125,290.45904541015625,1.0,0.2961101830005646,1.0,1.0,0.0,1.0,-1.5554033517837524,1.55540132522583,1.9828303265967406e-06,1.1949838399887085,0.0,0.0,0.0,41.06184768676758,52.0,131.94912719726562,-0.0,323.2970275878906,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836375474929809,0.2889894247055053,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.49627685546875,0.7369678616523743,0.1279533356428146,0.1212864890694618,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49853515625,0.8531783223152161,0.200655922293663,0.1403122246265411,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4948425292969,0.6877474784851074,0.1035778000950813,0.0985206589102745,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970703125,0.7700186371803284,0.1464589536190033,0.6590487360954285,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523742675781,290.5066833496094,1.0,0.2987369000911712,1.0,1.0,0.0,1.0,-1.5700348615646362,1.570032835006714,2.017964789047255e-06,1.2065281867980957,0.0,0.0,0.0,41.680118560791016,55.0,132.10618591308594,-0.0,332.0890197753906,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940092325210571,0.2934292256832123,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7400837540626526,0.131770059466362,0.1248318329453468,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.854081392288208,0.2044629007577896,0.1429325938224792,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899893283843994,0.1062152683734893,0.1009519174695015,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714869976043701,0.1496251672506332,0.6729731559753418,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045594692230224,1.0,1.0,0.0,1.0,-1.6024013757705688,1.602399230003357,2.097098558806465e-06,1.2320713996887207,0.0,0.0,0.0,43.0835075378418,58.0,132.41685485839844,-0.0,352.156005859375,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940092325210571,0.2934292256832123,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7400837540626526,0.131770059466362,0.1248318329453468,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.854081392288208,0.2044629007577896,0.1429325938224792,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899893283843994,0.1062152683734893,0.1009519174695015,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714869976043701,0.1496251672506332,0.6729731559753418,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045594692230224,1.0,1.0,0.0,1.0,-1.6024013757705688,1.602399230003357,2.097098558806465e-06,1.2320713996887207,0.0,0.0,0.0,43.0835075378418,58.0,132.41685485839844,-0.0,352.156005859375,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.404697060585022,0.2984944880008697,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7432412505149841,0.1359383016824722,0.1287245452404022,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8547701835632324,0.2085530310869217,0.1457605808973312,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924599409103394,0.109202429652214,0.1037300378084182,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729373574256897,0.1531112939119339,0.6884126663208008,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.69781494140625,1.0,0.3110586404800415,1.0,1.0,0.0,1.0,-1.6384215354919434,1.638419270515442,2.1874436697544297e-06,1.2604950666427612,0.0,0.0,0.0,44.69954681396485,61.0,132.6888885498047,-0.0,375.49908447265625,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.404697060585022,0.2984944880008697,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7432412505149841,0.1359383016824722,0.1287245452404022,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8547701835632324,0.2085530310869217,0.1457605808973312,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924599409103394,0.109202429652214,0.1037300378084182,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729373574256897,0.1531112939119339,0.6884126663208008,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.69781494140625,1.0,0.3110586404800415,1.0,1.0,0.0,1.0,-1.6384215354919434,1.638419270515442,2.1874436697544297e-06,1.2604950666427612,0.0,0.0,0.0,44.69954681396485,61.0,132.6888885498047,-0.0,375.49908447265625,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156729280948639,0.3040651977062225,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.7464529275894165,0.1404266059398651,0.1329296976327896,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8553189635276794,0.212899163365364,0.1487735658884048,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6951354742050171,0.1125046536326408,0.1068169251084327,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743921875953674,0.1568798571825027,0.7051715850830078,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.7936706542969,1.0,0.3181378245353699,1.0,1.0,0.0,1.0,-1.6776010990142822,1.6775988340377808,2.2884307782078395e-06,1.2913974523544312,0.0,0.0,0.0,46.50770568847656,64.0,132.90478515625,-0.0,402.0876770019531,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156729280948639,0.3040651977062225,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.7464529275894165,0.1404266059398651,0.1329296976327896,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8553189635276794,0.212899163365364,0.1487735658884048,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6951354742050171,0.1125046536326408,0.1068169251084327,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743921875953674,0.1568798571825027,0.7051715850830078,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.7936706542969,1.0,0.3181378245353699,1.0,1.0,0.0,1.0,-1.6776010990142822,1.6775988340377808,2.2884307782078395e-06,1.2913974523544312,0.0,0.0,0.0,46.50770568847656,64.0,132.90478515625,-0.0,402.0876770019531,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269326329231262,0.3099997937679291,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7497774958610535,0.145217940211296,0.1374276727437973,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8558375239372253,0.2174871563911438,0.1519593000411987,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980476975440979,0.1161023527383804,0.1101904511451721,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759230136871338,0.1609099954366684,0.7231372594833374,290.8825988769531,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3257153630256653,1.0,1.0,0.0,1.0,-1.7195709943771362,1.7195686101913452,2.3997422431421e-06,1.3244765996932983,0.0,0.0,0.0,48.48456573486328,67.0,133.06246948242188,-0.0,431.9357299804688,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269326329231262,0.3099997937679291,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7497774958610535,0.145217940211296,0.1374276727437973,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8558375239372253,0.2174871563911438,0.1519593000411987,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980476975440979,0.1161023527383804,0.1101904511451721,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759230136871338,0.1609099954366684,0.7231372594833374,290.8825988769531,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3257153630256653,1.0,1.0,0.0,1.0,-1.7195709943771362,1.7195686101913452,2.3997422431421e-06,1.3244765996932983,0.0,0.0,0.0,48.48456573486328,67.0,133.06246948242188,-0.0,431.9357299804688,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326706826686859,0.3130575716495514,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.7515045404434204,0.1477233469486236,0.139781966805458,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8561216592788696,0.219868779182434,0.1536142379045486,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.699607253074646,0.1180075034499168,0.1119795963168144,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288635253906,0.7767435908317566,0.1630187183618545,0.7325482368469238,290.9306945800781,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7493896484375,290.9376525878906,1.0,0.3296676278114319,1.0,1.0,0.0,1.0,-1.741503357887268,1.7415008544921875,2.4591959117969964e-06,1.341751217842102,0.0,0.0,0.0,49.52840042114258,67.0,133.12088012695312,-0.0,448.0899658203125,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384832680225372,0.3161532878875732,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.7532869577407837,0.1503009647130966,0.1422052383422851,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9782409667969,0.8564399480819702,0.2223081290721893,0.1553098410367965,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.701244056224823,0.1199823170900344,0.1138354763388633,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.777614951133728,0.165188729763031,0.7422376275062561,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597351074219,290.98565673828125,1.0,0.3337188363075256,1.0,1.0,0.0,1.0,-1.7640273571014404,1.76402485370636,2.521168426028453e-06,1.359482765197754,0.0,0.0,0.0,50.60535430908203,70.0,133.16690063476562,-0.0,465.0756530761719,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503414034843445,0.3223948180675506,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.757054328918457,0.155671626329422,0.1472567021846771,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8572283983230591,0.2273592352867126,0.1588219851255417,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047737240791321,0.1241390258073806,0.1177448481321334,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795506119728088,0.1697111278772354,0.7624408006668091,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.0817565917969,1.0,0.342092216014862,1.0,1.0,0.0,1.0,-1.810754656791687,1.810752034187317,2.652678631420713e-06,1.3962371349334717,0.0,0.0,0.0,52.84756088256836,73.0,133.22593688964844,-0.0,501.5864562988281,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503414034843445,0.3223948180675506,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.757054328918457,0.155671626329422,0.1472567021846771,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8572283983230591,0.2273592352867126,0.1588219851255417,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047737240791321,0.1241390258073806,0.1177448481321334,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795506119728088,0.1697111278772354,0.7624408006668091,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.0817565917969,1.0,0.342092216014862,1.0,1.0,0.0,1.0,-1.810754656791687,1.810752034187317,2.652678631420713e-06,1.3962371349334717,0.0,0.0,0.0,52.84756088256836,73.0,133.22593688964844,-0.0,501.5864562988281,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
