time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125940,297.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.4625230133533478,0.3286028802394867,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7611424326896667,0.1613246202468872,0.1525754928588867,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8582893013954163,0.2326368689537048,0.1624921113252639,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086716294288635,0.1285662353038787,0.1219110414385795,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7818006277084351,0.1744725257158279,0.7837175130844116,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507838249206543,1.0,1.0,0.0,1.0,-1.859552860260009,1.8595499992370603,2.7942278393311426e-06,1.434573531150818,0.0,0.0,0.0,55.18862533569336,76.0,133.24790954589844,-0.0,541.5447387695312,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.4625230133533478,0.3286028802394867,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7611424326896667,0.1613246202468872,0.1525754928588867,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8582893013954163,0.2326368689537048,0.1624921113252639,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086716294288635,0.1285662353038787,0.1219110414385795,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7818006277084351,0.1744725257158279,0.7837175130844116,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507838249206543,1.0,1.0,0.0,1.0,-1.859552860260009,1.8595499992370603,2.7942278393311426e-06,1.434573531150818,0.0,0.0,0.0,55.18862533569336,76.0,133.24790954589844,-0.0,541.5447387695312,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750482439994812,0.3346807956695556,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656031250953674,0.1672601103782653,0.1581605821847915,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.859688937664032,0.2381418347358703,0.1663199514150619,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128582000732422,0.1332633048295974,0.1263322532176971,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844204902648926,0.1794735193252563,0.8060646653175354,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597581386566162,1.0,1.0,0.0,1.0,-1.9102957248687744,1.910292744636536,2.9459288271027617e-06,1.474384307861328,0.0,0.0,0.0,57.61050033569336,79.0,133.2404327392578,-0.0,585.0822143554688,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750482439994812,0.3346807956695556,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656031250953674,0.1672601103782653,0.1581605821847915,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.859688937664032,0.2381418347358703,0.1663199514150619,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128582000732422,0.1332633048295974,0.1263322532176971,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844204902648926,0.1794735193252563,0.8060646653175354,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597581386566162,1.0,1.0,0.0,1.0,-1.9102957248687744,1.910292744636536,2.9459288271027617e-06,1.474384307861328,0.0,0.0,0.0,57.61050033569336,79.0,133.2404327392578,-0.0,585.0822143554688,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265991210937,0.9990000128746032,0.4828333258628845,0.338270753622055,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.7685146331787109,0.1710039377212524,0.1616831570863723,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.8607298135757446,0.241597443819046,0.1687222868204116,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.7155188918113708,0.1362484395503997,0.1291421055793762,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.7862135767936707,0.1826290786266327,0.8201630115509033,291.3259582519531,286.3083190917969,291.433349609375,286.0094909667969,291.4306945800781,297.83349609375,291.3322448730469,1.0,0.3653346598148346,1.0,1.0,0.0,1.0,-1.9420247077941888,1.942021727561951,3.0430931019509444e-06,1.4992488622665403,0.984172821044922,0.984172821044922,0.0,59.113582611083984,79.0,133.2248077392578,-0.0,613.3372192382812,1.0,283.1644592285156,287.4320068359375,288.6220703125,288.93572998046875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-5.135751973633642e-21,-2.567875986816821e-21,-2.567875986816821e-21,0.0,0.0,-0.0,3.115687650279142e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3892517089844,0.9990000128746032,0.4853875041007995,0.3409547209739685,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.63201904296875,0.7699911594390869,0.1726610958576202,0.1639007478952407,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.50396728515625,0.8609148263931274,0.2425483912229538,0.1701717972755432,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7377014160156,0.7168537974357605,0.1375741064548492,0.1309191435575485,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6048583984375,0.7869454026222229,0.1838327646255493,0.8289185166358948,289.4500732421875,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8255310058594,288.9006042480469,1.0,0.3689644038677215,1.0,1.0,0.0,1.0,-1.9623045921325684,1.96230149269104,3.106204303549021e-06,1.5151900053024292,0.9838687181472778,0.9838687181472778,0.0,60.1668586730957,82.0,9287.1298828125,-0.0,632.1406860351562,1.0,283.2050476074219,290.3068542480469,289.0199584960937,289.8424987792969,293.1499938964844,293.1499938964844,283.1499938964844,1492.680908203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0194819383323192,1.0,0.0,0.0,0.7995060086250305,0.7995123863220215,6.515893602454528e-08,4.220828056335449,4.220818042755127,1.016120131680509e-05,0.0,0.0,-0.0,3961.803466796875,0.0,16.58447265625,1888.39892578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179931640625,0.9990000128746032,0.475920706987381,0.3545224964618683,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.7601046562194824,0.1703255027532577,0.1639299988746643,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85748291015625,0.8476070165634155,0.2367776781320572,0.168667733669281,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410400390625,0.7075795531272888,0.1356671303510666,0.1309495419263839,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89129638671875,0.7754271626472473,0.1804149001836776,0.825437605381012,286.8388977050781,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7061462402344,286.6708679199219,1.0,0.3730335533618927,1.0,1.0,0.0,1.0,-1.9727164506912231,1.9727132320404053,3.1394617963087512e-06,1.5237618684768677,0.9604242444038392,0.9604242444038392,0.0,63.24156951904297,82.0,11166.6572265625,-0.0,650.4329833984375,1.0,283.1857604980469,286.7264404296875,290.07196044921875,290.7554931640625,293.1499938964844,293.1499938964844,283.1499938964844,2310.130615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1785195171833038,1.0,0.0,0.0,0.9865652918815612,0.9865672588348388,6.594744661470031e-08,4.264601707458496,4.264591693878174,9.797213351703247e-06,0.0,0.0,-0.0,3826.79248046875,0.0,29.71787071228028,1895.2567138671875,0.0,0.0,0.2520681023597717,1.0,0.0,3.0,1.0,0.0
12126360,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.9990000128746032,0.4629821479320526,0.3765169084072113,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.7415239214897156,0.1667103320360183,0.1611786186695099,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.8246126174926758,0.2294675856828689,0.1640954911708831,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02130126953125,0.6884578466415405,0.1327061206102371,0.1287323087453842,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.7542970776557922,0.1753662526607513,0.8066878318786621,285.9843444824219,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5598449707031,285.9230041503906,1.0,0.3761257529258728,1.0,1.0,0.0,1.0,-1.9651697874069207,1.965166687965393,3.116097332167556e-06,1.5180656909942627,0.9509244561195374,0.9509244561195374,0.0,67.82064819335938,70.0,11795.181640625,-0.0,659.9253540039062,1.0,283.1704406738281,285.6567687988281,290.4940490722656,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,3755.383544921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526390790939331,1.0,0.0,0.0,1.2448230981826782,1.2448257207870483,1.0344538736717369e-07,4.265884399414063,4.26587438583374,9.786269401956815e-06,0.0,0.0,-0.0,3864.688232421875,0.0,59.71784591674805,1895.431640625,0.0,198.4511566162109,0.3179810643196106,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.9990000128746032,0.4481692612171173,0.3953114151954651,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542297363281,0.7250650525093079,0.1628220379352569,0.1573851108551025,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.8025848269462585,0.2220051288604736,0.158478558063507,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56109619140625,0.6708303093910217,0.1294640749692917,0.1256258189678192,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530700683594,0.73503178358078,0.1695717275142669,0.7803414463996887,285.5430908203125,286.1131896972656,291.6213073730469,286.07080078125,291.61865234375,297.39947509765625,285.51190185546875,1.0,0.3759418427944183,1.0,1.0,0.0,1.0,-1.941083908081055,1.9410808086395264,3.041506261070026e-06,1.4994220733642578,0.9421812891960144,0.9421812891960144,0.0,71.51815032958984,70.0,12316.4755859375,-0.0,653.614501953125,1.0,283.15850830078125,285.1396789550781,290.2925720214844,291.3276062011719,293.1499938964844,293.1499938964844,283.1499938964844,5950.20947265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997000396251678,1.0,0.0,0.0,1.5549942255020142,1.5549983978271484,1.6134413272084205e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.491943359375,0.0,116.6875991821289,1895.43701171875,0.0,506.0029602050781,0.3910953998565674,1.0,0.0,3.0,1.0,0.0
12126480,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796081542969,0.9990000128746032,0.440795749425888,0.400871217250824,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.718421220779419,0.1609843522310257,0.15545354783535,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.386474609375,0.7931437492370605,0.2185484319925308,0.1557330042123794,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964233398437,0.6638460755348206,0.1278882175683975,0.1240043640136718,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907470703125,0.7270191311836243,0.1666036993265152,0.7660203576087952,285.3833923339844,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3251953125,285.3605651855469,1.0,0.3745762705802917,1.0,1.0,0.0,1.0,-1.923103094100952,1.9231001138687127,2.9864565931347897e-06,1.4854836463928225,0.9363407492637634,0.9363407492637634,0.0,72.67809295654297,58.0,12489.1962890625,-0.0,643.6859130859375,1.0,283.1545715332031,284.9529113769531,290.05096435546875,291.1427001953125,293.1499938964844,293.1499938964844,283.1499938964844,7307.76318359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576202869415283,1.0,0.0,0.0,1.714898705482483,1.7149038314819336,1.96232278426578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.837158203125,0.0,156.76339721679688,1895.4371337890625,0.0,719.1019287109375,0.4330317676067352,1.0,0.0,3.0,1.0,0.0
12126540,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.986755073070526,0.4304212927818298,0.3892280459403991,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7083753347396851,0.1578603237867355,0.1519829928874969,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.7791197299957275,0.2124402076005935,0.1507849395275116,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.6537612676620483,0.1250528544187545,0.1209390759468078,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.7137076258659363,0.1608034968376159,0.7370404005050659,285.103759765625,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.224853515625,285.09130859375,1.0,0.3668459355831146,1.0,1.0,0.0,1.0,-1.860432386398316,1.8604295253753664,2.7982239316770574e-06,1.436285376548767,0.9206167459487916,0.9206167459487916,0.0,73.0909194946289,46.0,12661.087890625,-0.0,598.8364868164062,1.0,283.1506652832031,284.6234130859375,289.4278869628906,290.5034484863281,293.1499938964844,293.1499938964844,283.1499938964844,11186.44921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176922917366028,1.0,0.0,0.0,2.0890088081359863,2.0890164375305176,2.911882859280013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.281005859375,0.0,284.8344421386719,1895.4371337890625,0.0,1031.6959228515625,0.5246774554252625,1.0,0.0,3.0,1.0,0.0
12126600,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.986755073070526,0.4304212927818298,0.3892280459403991,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7083753347396851,0.1578603237867355,0.1519829928874969,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.7791197299957275,0.2124402076005935,0.1507849395275116,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.6537612676620483,0.1250528544187545,0.1209390759468078,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.7137076258659363,0.1608034968376159,0.7370404005050659,285.103759765625,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.224853515625,285.09130859375,1.0,0.3668459355831146,1.0,1.0,0.0,1.0,-1.860432386398316,1.8604295253753664,2.7982239316770574e-06,1.436285376548767,0.9206167459487916,0.9206167459487916,0.0,73.0909194946289,46.0,12661.087890625,-0.0,598.8364868164062,1.0,283.1506652832031,284.6234130859375,289.4278869628906,290.5034484863281,293.1499938964844,293.1499938964844,283.1499938964844,11186.44921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176922917366028,1.0,0.0,0.0,2.0890088081359863,2.0890164375305176,2.911882859280013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.281005859375,0.0,284.8344421386719,1895.4371337890625,0.0,1031.6959228515625,0.5246774554252625,1.0,0.0,3.0,1.0,0.0
12126660,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9987065196037292,0.4273592829704284,0.3850458860397339,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7193717956542969,0.1567867845296859,0.1503083854913711,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7895715236663818,0.2093029171228408,0.1479933559894561,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.6635493636131287,0.1238810643553733,0.1192476972937583,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7211599946022034,0.1575006544589996,0.7186358571052551,284.9617614746094,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19598388671875,284.9554748535156,1.0,0.3564966917037964,1.0,1.0,0.0,1.0,-1.82589328289032,1.82589054107666,2.6972866180585697e-06,1.4089932441711426,0.9040268659591676,0.9040268659591676,0.0,66.84318542480469,34.0,12786.8623046875,-0.0,555.0191040039062,1.0,283.15008544921875,284.4508972167969,289.0828552246094,290.0731811523437,293.1499938964844,293.1499938964844,283.1499938964844,14920.0458984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009005904197693,1.0,0.0,0.0,2.369248151779175,2.369258403778076,3.745540482213984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.12939453125,0.0,418.1100463867188,1895.4371337890625,0.0,933.8265380859376,0.5936382412910461,1.0,0.0,3.0,1.0,0.0
12126720,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9987065196037292,0.4273592829704284,0.3850458860397339,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7193717956542969,0.1567867845296859,0.1503083854913711,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7895715236663818,0.2093029171228408,0.1479933559894561,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.6635493636131287,0.1238810643553733,0.1192476972937583,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7211599946022034,0.1575006544589996,0.7186358571052551,284.9617614746094,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19598388671875,284.9554748535156,1.0,0.3564966917037964,1.0,1.0,0.0,1.0,-1.82589328289032,1.82589054107666,2.6972866180585697e-06,1.4089932441711426,0.9040268659591676,0.9040268659591676,0.0,66.84318542480469,34.0,12786.8623046875,-0.0,555.0191040039062,1.0,283.15008544921875,284.4508972167969,289.0828552246094,290.0731811523437,293.1499938964844,293.1499938964844,283.1499938964844,14920.0458984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009005904197693,1.0,0.0,0.0,2.369248151779175,2.369258403778076,3.745540482213984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.12939453125,0.0,418.1100463867188,1895.4371337890625,0.0,933.8265380859376,0.5936382412910461,1.0,0.0,3.0,1.0,0.0
12126780,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.4301190972328186,0.3601385951042175,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.735321044921875,0.1570719480514526,0.1500591039657592,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8066823482513428,0.2078253775835037,0.1465469300746917,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6796449422836304,0.1238705366849899,0.1187556460499763,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7342692613601685,0.1558659821748733,0.7085265517234802,284.87762451171875,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2067565917969,284.8730773925781,1.0,0.3438515365123749,1.0,1.0,0.0,1.0,-1.7812378406524658,1.7812352180480957,2.5704418931127293e-06,1.3740192651748655,0.8868498206138611,0.8868498206138611,0.0,59.8348388671875,25.0,12773.744140625,-0.0,503.79437255859375,1.0,283.1499938964844,284.3456726074219,288.9950256347656,289.9220886230469,293.1499938964844,293.1499938964844,283.1499938964844,18263.0546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626216530799866,1.0,0.0,0.0,2.5678629875183105,2.5678751468658447,4.399842055136105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.942626953125,0.0,536.2000732421875,1895.4371337890625,0.0,741.2509765625,0.6370072960853577,1.0,0.0,3.0,1.0,0.0
12126840,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.4301190972328186,0.3601385951042175,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.735321044921875,0.1570719480514526,0.1500591039657592,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8066823482513428,0.2078253775835037,0.1465469300746917,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6796449422836304,0.1238705366849899,0.1187556460499763,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7342692613601685,0.1558659821748733,0.7085265517234802,284.87762451171875,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2067565917969,284.8730773925781,1.0,0.3438515365123749,1.0,1.0,0.0,1.0,-1.7812378406524658,1.7812352180480957,2.5704418931127293e-06,1.3740192651748655,0.8868498206138611,0.8868498206138611,0.0,59.8348388671875,25.0,12773.744140625,-0.0,503.79437255859375,1.0,283.1499938964844,284.3456726074219,288.9950256347656,289.9220886230469,293.1499938964844,293.1499938964844,283.1499938964844,18263.0546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626216530799866,1.0,0.0,0.0,2.5678629875183105,2.5678751468658447,4.399842055136105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.942626953125,0.0,536.2000732421875,1895.4371337890625,0.0,741.2509765625,0.6370072960853577,1.0,0.0,3.0,1.0,0.0
12126900,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9990000128746032,0.4343896508216858,0.3445712625980377,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7459238767623901,0.1575804948806762,0.1503012031316757,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8175958395004272,0.2074832767248153,0.1461275219917297,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.6905816793441772,0.1241932585835456,0.1188326254487037,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7435107231140137,0.1555235683917999,0.7056828737258911,284.8548278808594,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2254638671875,284.8520202636719,1.0,0.3372757732868194,1.0,1.0,0.0,1.0,-1.759008288383484,1.759005784988403,2.50848597715958e-06,1.3564720153808594,0.878431499004364,0.878431499004364,0.0,56.08322143554688,25.0,12716.337890625,-0.0,478.3655090332031,1.0,283.1499938964844,284.3203125,289.0078125,289.9127502441406,293.1499938964844,293.1499938964844,283.1499938964844,19249.326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446577668190002,1.0,0.0,0.0,2.6059341430664062,2.6059465408325195,4.531273134489311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.958740234375,0.0,562.7587890625,1895.4371337890625,0.0,664.677490234375,0.6492363810539246,1.0,0.0,3.0,1.0,0.0
12126960,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.9990000128746032,0.4401164948940277,0.327667623758316,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.758833646774292,0.1582858562469482,0.1507425010204315,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.830055832862854,0.2073429375886917,0.1458622217178344,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.703567624092102,0.1246969178318977,0.11909069865942,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.755031168460846,0.1554576903581619,0.704136073589325,284.8380126953125,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2533264160156,284.8358459472656,1.0,0.3305509388446808,1.0,1.0,0.0,1.0,-1.7373751401901243,1.7373727560043335,2.449060048093088e-06,1.33938729763031,0.8695694208145142,0.8695694208145142,0.0,52.235931396484375,28.0,12663.30078125,-0.0,453.597412109375,1.0,283.1499938964844,284.3003234863281,289.04180908203125,289.93212890625,293.1499938964844,293.1499938964844,283.1499938964844,20170.822265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298338532447815,1.0,0.0,0.0,2.6377999782562256,2.637812614440918,4.642768658413843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.42236328125,0.0,586.0784912109375,1895.4371337890625,0.0,607.44287109375,0.6544824838638306,1.0,0.0,3.0,1.0,0.0
12127020,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9990000128746032,0.4538017809391022,0.3012824654579162,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7830578088760376,0.1601897627115249,0.1521946340799331,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.8521777987480164,0.2075497061014175,0.1457521915435791,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7254260778427124,0.1261662542819976,0.1201423853635788,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7766610980033875,0.156039297580719,0.7047739624977112,284.8310546875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8312072753906,1.0,0.3215227127075195,1.0,1.0,0.0,1.0,-1.709321141242981,1.70931875705719,2.373010829614941e-06,1.3170067071914673,0.8525835871696472,0.8525835871696472,0.0,46.7007942199707,31.0,12602.8798828125,-0.0,420.73046875,1.0,283.1499938964844,284.2939758300781,289.1349182128906,290.0116882324219,293.1499938964844,293.1499938964844,283.1499938964844,21105.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111470222473145,1.0,0.0,0.0,2.632838487625122,2.6328513622283936,4.625319718343235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.28857421875,0.0,588.232666015625,1895.4371337890625,0.0,542.3256225585938,0.654041588306427,1.0,0.0,3.0,1.0,0.0
12127080,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9990000128746032,0.4538017809391022,0.3012824654579162,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7830578088760376,0.1601897627115249,0.1521946340799331,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.8521777987480164,0.2075497061014175,0.1457521915435791,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7254260778427124,0.1261662542819976,0.1201423853635788,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7766610980033875,0.156039297580719,0.7047739624977112,284.8310546875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8312072753906,1.0,0.3215227127075195,1.0,1.0,0.0,1.0,-1.709321141242981,1.70931875705719,2.373010829614941e-06,1.3170067071914673,0.8525835871696472,0.8525835871696472,0.0,46.7007942199707,31.0,12602.8798828125,-0.0,420.73046875,1.0,283.1499938964844,284.2939758300781,289.1349182128906,290.0116882324219,293.1499938964844,293.1499938964844,283.1499938964844,21105.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111470222473145,1.0,0.0,0.0,2.632838487625122,2.6328513622283936,4.625319718343235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.28857421875,0.0,588.232666015625,1895.4371337890625,0.0,542.3256225585938,0.654041588306427,1.0,0.0,3.0,1.0,0.0
12127140,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9990000128746032,0.4680225551128387,0.2810225188732147,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8056259155273438,0.1626100540161132,0.1542290896177292,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8726413249969482,0.208257183432579,0.146061971783638,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7443088293075562,0.128119021654129,0.1217434927821159,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7970924973487854,0.1573368459939956,0.7092055678367615,284.8500366210937,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3955993652344,284.85174560546875,1.0,0.3157795071601867,1.0,1.0,0.0,1.0,-1.695046305656433,1.6950440406799316,2.334770442757872e-06,1.305529236793518,0.8362557291984558,0.8362557291984558,0.0,42.8931999206543,49.0,12606.1826171875,-0.0,401.5277404785156,1.0,283.1499938964844,284.3160095214844,289.2249450683594,290.1038513183594,293.1499938964844,293.1499938964844,283.1499938964844,21322.994140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054837465286255,1.0,0.0,0.0,2.5793797969818115,2.579392433166504,4.439396832367493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.24072265625,0.0,558.7582397460938,1895.4371337890625,0.0,524.0325317382812,0.6419855952262878,1.0,0.0,3.0,1.0,0.0
12127200,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9990000128746032,0.4680225551128387,0.2810225188732147,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8056259155273438,0.1626100540161132,0.1542290896177292,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8726413249969482,0.208257183432579,0.146061971783638,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7443088293075562,0.128119021654129,0.1217434927821159,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7970924973487854,0.1573368459939956,0.7092055678367615,284.8500366210937,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3955993652344,284.85174560546875,1.0,0.3157795071601867,1.0,1.0,0.0,1.0,-1.695046305656433,1.6950440406799316,2.334770442757872e-06,1.305529236793518,0.8362557291984558,0.8362557291984558,0.0,42.8931999206543,49.0,12606.1826171875,-0.0,401.5277404785156,1.0,283.1499938964844,284.3160095214844,289.2249450683594,290.1038513183594,293.1499938964844,293.1499938964844,283.1499938964844,21322.994140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054837465286255,1.0,0.0,0.0,2.5793797969818115,2.579392433166504,4.439396832367493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.24072265625,0.0,558.7582397460938,1895.4371337890625,0.0,524.0325317382812,0.6419855952262878,1.0,0.0,3.0,1.0,0.0
12127260,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.4802894294261932,0.2808155119419098,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8103212714195251,0.1654523015022277,0.156815767288208,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8742877840995789,0.2093806266784668,0.1467718780040741,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7485857009887695,0.1304681152105331,0.1238716319203376,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8001891374588013,0.1591271311044693,0.7167394757270813,284.8965148925781,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539489746094,284.9007873535156,1.0,0.3187957108020782,1.0,1.0,0.0,1.0,-1.7103339433670044,1.7103315591812134,2.3749446427245857e-06,1.31718111038208,0.8209837079048157,0.8209837079048157,0.0,43.17570495605469,67.0,12769.8193359375,-0.0,411.0616149902344,1.0,283.1499938964844,284.3675231933594,289.29248046875,290.1832580566406,293.1499938964844,293.1499938964844,283.1499938964844,21033.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079105496406555,1.0,0.0,0.0,2.4962282180786133,2.4962401390075684,4.157784019298561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.021240234375,0.0,511.8818054199219,1895.4371337890625,0.0,531.792724609375,0.622774064540863,1.0,0.0,3.0,1.0,0.0
12127320,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.4802894294261932,0.2808155119419098,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8103212714195251,0.1654523015022277,0.156815767288208,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8742877840995789,0.2093806266784668,0.1467718780040741,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7485857009887695,0.1304681152105331,0.1238716319203376,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8001891374588013,0.1591271311044693,0.7167394757270813,284.8965148925781,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539489746094,284.9007873535156,1.0,0.3187957108020782,1.0,1.0,0.0,1.0,-1.7103339433670044,1.7103315591812134,2.3749446427245857e-06,1.31718111038208,0.8209837079048157,0.8209837079048157,0.0,43.17570495605469,67.0,12769.8193359375,-0.0,411.0616149902344,1.0,283.1499938964844,284.3675231933594,289.29248046875,290.1832580566406,293.1499938964844,293.1499938964844,283.1499938964844,21033.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079105496406555,1.0,0.0,0.0,2.4962282180786133,2.4962401390075684,4.157784019298561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.021240234375,0.0,511.8818054199219,1895.4371337890625,0.0,531.792724609375,0.622774064540863,1.0,0.0,3.0,1.0,0.0
12127380,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4876967072486877,0.2984934449195862,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989039421081543,0.16862453520298,0.1598578840494156,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8587192296981812,0.2108569592237472,0.1478284448385238,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390802502632141,0.133126899600029,0.1264346688985824,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7871137857437134,0.1611360609531402,0.726141095161438,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764099121094,284.978515625,1.0,0.3286440670490265,1.0,1.0,0.0,1.0,-1.7508330345153809,1.7508305311203003,2.484383458067896e-06,1.3488072156906128,0.8072525262832642,0.8072525262832642,0.0,47.08739471435547,85.0,13082.662109375,-0.0,446.47406005859375,1.0,283.1499938964844,284.4469299316406,289.34234619140625,290.25274658203125,293.1499938964844,293.1499938964844,283.1499938964844,20385.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514782726764679,1.0,0.0,0.0,2.396900177001953,2.396911382675171,3.83348037757969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.303466796875,0.0,458.0549621582031,1895.4371337890625,0.0,554.4127197265625,0.6025651097297668,1.0,0.0,3.0,1.0,0.0
12127440,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4876967072486877,0.2984934449195862,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989039421081543,0.16862453520298,0.1598578840494156,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8587192296981812,0.2108569592237472,0.1478284448385238,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390802502632141,0.133126899600029,0.1264346688985824,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7871137857437134,0.1611360609531402,0.726141095161438,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764099121094,284.978515625,1.0,0.3286440670490265,1.0,1.0,0.0,1.0,-1.7508330345153809,1.7508305311203003,2.484383458067896e-06,1.3488072156906128,0.8072525262832642,0.8072525262832642,0.0,47.08739471435547,85.0,13082.662109375,-0.0,446.47406005859375,1.0,283.1499938964844,284.4469299316406,289.34234619140625,290.25274658203125,293.1499938964844,293.1499938964844,283.1499938964844,20385.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514782726764679,1.0,0.0,0.0,2.396900177001953,2.396911382675171,3.83348037757969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.303466796875,0.0,458.0549621582031,1895.4371337890625,0.0,554.4127197265625,0.6025651097297668,1.0,0.0,3.0,1.0,0.0
12127500,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.4895209968090057,0.3125949203968048,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7891396880149841,0.1703049093484878,0.1615173369646072,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.847147524356842,0.211704209446907,0.1484685838222503,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.731115996837616,0.1345476061105728,0.1278506368398666,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7766426801681519,0.1621565818786621,0.7311858534812927,285.0155639648437,286.0379943847656,292.45001220703125,286.32232666015625,292.44708251953125,297.47381591796875,285.02197265625,1.0,0.3356525003910064,1.0,1.0,0.0,1.0,-1.77827787399292,1.7782752513885498,2.560321263445076e-06,1.370285987854004,0.801163375377655,0.801163375377655,0.0,50.25086212158203,85.0,13289.9697265625,-0.0,472.889404296875,1.0,283.1499938964844,284.4895324707031,289.36358642578125,290.2863464355469,293.1499938964844,293.1499938964844,283.1499938964844,20201.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519321084022522,1.0,0.0,0.0,2.356710195541382,2.3567211627960205,3.706002473791159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.7421875,0.0,437.7830505371094,1895.4371337890625,0.0,569.8875732421875,0.5935006737709045,1.0,0.0,3.0,1.0,0.0
12127560,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990000128746032,0.4901443421840668,0.3295080065727234,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7778967618942261,0.1720391809940338,0.1632558703422546,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8344192504882812,0.2126118391752243,0.1491728574037552,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.7218775749206543,0.1360174268484115,0.1293429583311081,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7648048996925354,0.1631679683923721,0.7363392114639282,285.0614929199219,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4630126953125,285.0681457519531,1.0,0.3438082933425903,1.0,1.0,0.0,1.0,-1.809494137763977,1.809491515159607,2.648384452186292e-06,1.3947237730026243,0.7951711416244507,0.7951711416244507,0.0,54.1771354675293,88.0,13522.017578125,-0.0,504.8646545410156,1.0,283.1499938964844,284.5341186523437,289.3831787109375,290.31964111328125,293.1499938964844,293.1499938964844,283.1499938964844,20012.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244154334068298,1.0,0.0,0.0,2.320233106613159,2.32024359703064,3.592167274746316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.819580078125,0.0,419.8199768066406,1895.4371337890625,0.0,587.7831420898438,0.5852553844451904,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.9990000128746032,0.4896769523620605,0.3562518656253814,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7632743716239929,0.1756249368190765,0.1668183952569961,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.816865086555481,0.2145555317401886,0.1506546735763549,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.7090965509414673,0.1390553712844848,0.1323965489864349,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.7488452792167664,0.1651414185762405,0.7462511658668518,285.15142822265625,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306335449219,285.15728759765625,1.0,0.3569943308830261,1.0,1.0,0.0,1.0,-1.863241910934448,1.8632391691207888,2.804382802423788e-06,1.4369475841522217,0.7847356796264648,0.7847356796264648,0.0,60.87133407592773,91.0,13942.017578125,-0.0,562.10986328125,1.0,283.1499938964844,284.6197204589844,289.4174499511719,290.3819274902344,293.1499938964844,293.1499938964844,283.1499938964844,19711.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535696804523468,1.0,0.0,0.0,2.254756689071656,2.254766702651977,3.392287908354774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.742431640625,0.0,389.0285339355469,1895.4371337890625,0.0,629.4639892578125,0.5705333948135376,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.9990000128746032,0.4896769523620605,0.3562518656253814,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7632743716239929,0.1756249368190765,0.1668183952569961,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.816865086555481,0.2145555317401886,0.1506546735763549,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.7090965509414673,0.1390553712844848,0.1323965489864349,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.7488452792167664,0.1651414185762405,0.7462511658668518,285.15142822265625,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306335449219,285.15728759765625,1.0,0.3569943308830261,1.0,1.0,0.0,1.0,-1.863241910934448,1.8632391691207888,2.804382802423788e-06,1.4369475841522217,0.7847356796264648,0.7847356796264648,0.0,60.87133407592773,91.0,13942.017578125,-0.0,562.10986328125,1.0,283.1499938964844,284.6197204589844,289.4174499511719,290.3819274902344,293.1499938964844,293.1499938964844,283.1499938964844,19711.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535696804523468,1.0,0.0,0.0,2.254756689071656,2.254766702651977,3.392287908354774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.742431640625,0.0,389.0285339355469,1895.4371337890625,0.0,629.4639892578125,0.5705333948135376,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23614501953125,0.9990000128746032,0.4890759289264679,0.3783274888992309,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.7537593841552734,0.1793646812438964,0.1705012917518615,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.8035982251167297,0.2166566848754882,0.1522299349308014,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.7000113725662231,0.1422222107648849,0.1355471014976501,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.7378425002098083,0.1671522706747055,0.7560728788375854,285.2353820800781,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028015136719,285.24078369140625,1.0,0.3687513470649719,1.0,1.0,0.0,1.0,-1.9116442203521729,1.911641240119934,2.9491914119716967e-06,1.4748570919036863,0.7758395075798035,0.7758395075798035,0.0,66.84662628173828,94.0,14328.349609375,-0.0,616.1216430664062,1.0,283.1499938964844,284.6995849609375,289.4429931640625,290.4332275390625,293.1499938964844,293.1499938964844,283.1499938964844,19458.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469219088554382,1.0,0.0,0.0,2.1987221240997314,2.1987321376800537,3.225775344617432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.029541015625,0.0,363.9595947265625,1895.4371337890625,0.0,673.88134765625,0.5579705238342285,1.0,0.0,3.0,1.0,0.0
