time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23614501953125,0.9990000128746032,0.4890759289264679,0.3783274888992309,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.7537593841552734,0.1793646812438964,0.1705012917518615,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.8035982251167297,0.2166566848754882,0.1522299349308014,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.7000113725662231,0.1422222107648849,0.1355471014976501,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.7378425002098083,0.1671522706747055,0.7560728788375854,285.2353820800781,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028015136719,285.24078369140625,1.0,0.3687513470649719,1.0,1.0,0.0,1.0,-1.9116442203521729,1.911641240119934,2.9491914119716967e-06,1.4748570919036863,0.7758395075798035,0.7758395075798035,0.0,66.84662628173828,94.0,14328.349609375,-0.0,616.1216430664062,1.0,283.1499938964844,284.6995849609375,289.4429931640625,290.4332275390625,293.1499938964844,293.1499938964844,283.1499938964844,19458.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469219088554382,1.0,0.0,0.0,2.1987221240997314,2.1987321376800537,3.225775344617432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.029541015625,0.0,363.9595947265625,1895.4371337890625,0.0,673.88134765625,0.5579705238342285,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.9990000128746032,0.4887641370296478,0.3968941867351532,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7475413680076599,0.1832619607448578,0.1743099987506866,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.7934612035751343,0.2189124971628189,0.1538972109556198,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.6940180063247681,0.1455191224813461,0.1387983560562133,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.7300141453742981,0.1692837029695511,0.7662578225135803,285.3154602050781,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3825378417969,285.3205261230469,1.0,0.3793473243713379,1.0,1.0,0.0,1.0,-1.9566525220870967,1.9566494226455688,3.087516915911692e-06,1.5100467205047607,0.7685022950172424,0.7685022950172424,0.0,72.23102569580078,82.0,14697.10546875,-0.0,668.0390014648438,1.0,283.1499938964844,284.7751770019531,289.4632263183594,290.476806640625,293.1499938964844,293.1499938964844,283.1499938964844,19232.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570529699325562,1.0,0.0,0.0,2.151226758956909,2.151236295700073,3.0879178325449175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.369873046875,0.0,343.5478820800781,1895.4371337890625,0.0,716.6309204101562,0.547325074672699,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.9990000128746032,0.4887641370296478,0.3968941867351532,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7475413680076599,0.1832619607448578,0.1743099987506866,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.7934612035751343,0.2189124971628189,0.1538972109556198,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.6940180063247681,0.1455191224813461,0.1387983560562133,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.7300141453742981,0.1692837029695511,0.7662578225135803,285.3154602050781,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3825378417969,285.3205261230469,1.0,0.3793473243713379,1.0,1.0,0.0,1.0,-1.9566525220870967,1.9566494226455688,3.087516915911692e-06,1.5100467205047607,0.7685022950172424,0.7685022950172424,0.0,72.23102569580078,82.0,14697.10546875,-0.0,668.0390014648438,1.0,283.1499938964844,284.7751770019531,289.4632263183594,290.476806640625,293.1499938964844,293.1499938964844,283.1499938964844,19232.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570529699325562,1.0,0.0,0.0,2.151226758956909,2.151236295700073,3.0879178325449175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.369873046875,0.0,343.5478820800781,1895.4371337890625,0.0,716.6309204101562,0.547325074672699,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.9990000128746032,0.4903433918952942,0.3996870815753937,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.7510308027267456,0.1872956156730651,0.1781127452850341,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3823547363281,0.7944704294204712,0.2212948054075241,0.1555550843477249,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.6979548931121826,0.1489243060350418,0.1420168578624725,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.7313922643661499,0.1715569645166397,0.7763878107070923,285.38287353515625,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.37677001953125,285.3865051269531,1.0,0.3832835853099823,1.0,1.0,0.0,1.0,-1.982612490653992,1.982609391212464,3.1694119115854846e-06,1.530669927597046,0.7625676989555359,0.7625676989555359,0.0,73.56121063232422,70.0,14963.8037109375,-0.0,692.9773559570312,1.0,283.1499938964844,284.8379821777344,289.4812316894531,290.5141906738281,293.1499938964844,293.1499938964844,283.1499938964844,19027.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658057332038879,1.0,0.0,0.0,2.111575126647949,2.111584424972534,2.975133384097717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.7119140625,0.0,327.053955078125,1895.4371337890625,0.0,755.6964111328125,0.538425624370575,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.9990000128746032,0.4903433918952942,0.3996870815753937,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.7510308027267456,0.1872956156730651,0.1781127452850341,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3823547363281,0.7944704294204712,0.2212948054075241,0.1555550843477249,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.6979548931121826,0.1489243060350418,0.1420168578624725,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.7313922643661499,0.1715569645166397,0.7763878107070923,285.38287353515625,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.37677001953125,285.3865051269531,1.0,0.3832835853099823,1.0,1.0,0.0,1.0,-1.982612490653992,1.982609391212464,3.1694119115854846e-06,1.530669927597046,0.7625676989555359,0.7625676989555359,0.0,73.56121063232422,70.0,14963.8037109375,-0.0,692.9773559570312,1.0,283.1499938964844,284.8379821777344,289.4812316894531,290.5141906738281,293.1499938964844,293.1499938964844,283.1499938964844,19027.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658057332038879,1.0,0.0,0.0,2.111575126647949,2.111584424972534,2.975133384097717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.7119140625,0.0,327.053955078125,1895.4371337890625,0.0,755.6964111328125,0.538425624370575,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.9990000128746032,0.4926885664463043,0.3959459364414215,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40936279296875,0.755910336971283,0.1893656700849533,0.1800148487091064,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.7984864711761475,0.2225307375192642,0.1563797891139984,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087829589844,0.7030690908432007,0.1506709456443786,0.1436178684234619,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.7350122332572937,0.1727688461542129,0.7815271019935608,285.4101867675781,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832092285156,285.4133605957031,1.0,0.3833865523338318,1.0,1.0,0.0,1.0,-1.989493608474732,1.9894903898239136,3.191406449332135e-06,1.5361945629119873,0.7601713538169861,0.7601713538169861,0.0,72.86078643798828,70.0,15060.509765625,-0.0,696.1165771484375,1.0,283.1499938964844,284.86376953125,289.4887390136719,290.5290222167969,293.1499938964844,293.1499938964844,283.1499938964844,18945.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694452524185181,1.0,0.0,0.0,2.094113111495972,2.094122171401977,2.9261300937832857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.879638671875,0.0,319.999755859375,1895.4371337890625,0.0,772.5424194335938,0.5345231294631958,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.9990000128746032,0.4961373805999756,0.389404147863388,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.7626973986625671,0.1914730817079544,0.1819264739751815,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.8045094609260559,0.2237966358661651,0.1572067886590957,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.432861328125,0.7099511027336121,0.1524488478899002,0.1452226638793945,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.7403698563575745,0.1740408688783645,0.7868019342422485,285.4340515136719,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3954467773437,285.4367980957031,1.0,0.382460206747055,1.0,1.0,0.0,1.0,-1.993192195892334,1.9931890964508057,3.2033431125455536e-06,1.5392171144485474,0.7578155398368835,0.7578155398368835,0.0,71.43809509277344,73.0,15140.2392578125,-0.0,694.2589721679688,1.0,283.1499938964844,284.88623046875,289.4955749511719,290.5418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18847.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725123286247253,1.0,0.0,0.0,2.078822374343872,2.078831434249878,2.883554088839446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.2001953125,0.0,313.7967834472656,1895.4371337890625,0.0,787.0194091796875,0.5310647487640381,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.9990000128746032,0.5047500133514404,0.3824080228805542,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820861816406,0.7729475498199463,0.1958308666944503,0.1859307140111923,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823913574219,0.8124133944511414,0.2264475673437118,0.1589780449867248,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.7195816040039062,0.1561272293329239,0.1485953778028488,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.7480962872505188,0.1767981201410293,0.7985316514968872,285.4828491210937,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4289245605469,285.4860534667969,1.0,0.3838568031787872,1.0,1.0,0.0,1.0,-2.009852647781372,2.0098493099212646,3.256591298850253e-06,1.5522871017456057,0.7543379664421082,0.7543379664421082,0.0,70.27177429199219,76.0,15350.4599609375,-0.0,703.73681640625,1.0,283.1499938964844,284.93231201171875,289.510009765625,290.5671081542969,293.1499938964844,293.1499938964844,283.1499938964844,18678.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771757960319519,1.0,0.0,0.0,2.052496671676636,2.0525057315826416,2.8109838012824184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.39697265625,0.0,303.3100280761719,1895.4371337890625,0.0,809.5318603515625,0.5251149535179138,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.9990000128746032,0.5047500133514404,0.3824080228805542,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820861816406,0.7729475498199463,0.1958308666944503,0.1859307140111923,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823913574219,0.8124133944511414,0.2264475673437118,0.1589780449867248,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.7195816040039062,0.1561272293329239,0.1485953778028488,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.7480962872505188,0.1767981201410293,0.7985316514968872,285.4828491210937,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4289245605469,285.4860534667969,1.0,0.3838568031787872,1.0,1.0,0.0,1.0,-2.009852647781372,2.0098493099212646,3.256591298850253e-06,1.5522871017456057,0.7543379664421082,0.7543379664421082,0.0,70.27177429199219,76.0,15350.4599609375,-0.0,703.73681640625,1.0,283.1499938964844,284.93231201171875,289.510009765625,290.5671081542969,293.1499938964844,293.1499938964844,283.1499938964844,18678.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771757960319519,1.0,0.0,0.0,2.052496671676636,2.0525057315826416,2.8109838012824184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.39697265625,0.0,303.3100280761719,1895.4371337890625,0.0,809.5318603515625,0.5251149535179138,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.9990000128746032,0.5135834217071533,0.3789551854133606,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.7812502980232239,0.2003686726093292,0.1901405751705169,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.8178727626800537,0.2292518317699432,0.1608817279338836,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.7269481420516968,0.1599522978067398,0.1521439552307129,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.7541795969009399,0.1797840744256973,0.8115218877792358,285.5354309082031,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.46112060546875,285.5387268066406,1.0,0.3867653310298919,1.0,1.0,0.0,1.0,-2.0329062938690186,2.032902956008911,3.3311926017631777e-06,1.5704553127288818,0.752311646938324,0.752311646938324,0.0,70.10301208496094,79.0,15609.630859375,-0.0,722.0584106445312,1.0,283.1499938964844,284.98004150390625,289.5309143066406,290.6009216308594,293.1499938964844,293.1499938964844,283.1499938964844,18507.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812414288520813,1.0,0.0,0.0,2.032802104949951,2.032810688018799,2.7572971816880454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.60107421875,0.0,295.43798828125,1895.4371337890625,0.0,829.6593017578125,0.5205898284912109,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.9990000128746032,0.5135834217071533,0.3789551854133606,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.7812502980232239,0.2003686726093292,0.1901405751705169,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.8178727626800537,0.2292518317699432,0.1608817279338836,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.7269481420516968,0.1599522978067398,0.1521439552307129,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.7541795969009399,0.1797840744256973,0.8115218877792358,285.5354309082031,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.46112060546875,285.5387268066406,1.0,0.3867653310298919,1.0,1.0,0.0,1.0,-2.0329062938690186,2.032902956008911,3.3311926017631777e-06,1.5704553127288818,0.752311646938324,0.752311646938324,0.0,70.10301208496094,79.0,15609.630859375,-0.0,722.0584106445312,1.0,283.1499938964844,284.98004150390625,289.5309143066406,290.6009216308594,293.1499938964844,293.1499938964844,283.1499938964844,18507.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812414288520813,1.0,0.0,0.0,2.032802104949951,2.032810688018799,2.7572971816880454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.60107421875,0.0,295.43798828125,1895.4371337890625,0.0,829.6593017578125,0.5205898284912109,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.9990000128746032,0.5218098163604736,0.3785775899887085,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58837890625,0.7873830795288086,0.2047291249036789,0.194343164563179,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.8211261034011841,0.2318639010190963,0.1627662628889084,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878295898437,0.7322966456413269,0.1635598987340927,0.1556501984596252,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.588134765625,0.7583392262458801,0.1825868338346481,0.8245158195495605,285.589111328125,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857482910156,285.5923767089844,1.0,0.3908332884311676,1.0,1.0,0.0,1.0,-2.0595781803131104,2.059574842453003,3.418678943489794e-06,1.5914922952651978,0.7518513202667236,0.7518513202667236,0.0,70.73548889160156,82.0,15907.5556640625,-0.0,746.6046752929688,1.0,283.1499938964844,285.0271301269531,289.5587463378906,290.64410400390625,293.1499938964844,293.1499938964844,283.1499938964844,18331.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855128169059753,1.0,0.0,0.0,2.019935607910156,2.019944429397583,2.722503609220439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.391357421875,0.0,290.1028137207031,1895.4371337890625,0.0,851.316650390625,0.5175215601921082,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.9990000128746032,0.5218098163604736,0.3785775899887085,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58837890625,0.7873830795288086,0.2047291249036789,0.194343164563179,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.8211261034011841,0.2318639010190963,0.1627662628889084,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878295898437,0.7322966456413269,0.1635598987340927,0.1556501984596252,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.588134765625,0.7583392262458801,0.1825868338346481,0.8245158195495605,285.589111328125,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857482910156,285.5923767089844,1.0,0.3908332884311676,1.0,1.0,0.0,1.0,-2.0595781803131104,2.059574842453003,3.418678943489794e-06,1.5914922952651978,0.7518513202667236,0.7518513202667236,0.0,70.73548889160156,82.0,15907.5556640625,-0.0,746.6046752929688,1.0,283.1499938964844,285.0271301269531,289.5587463378906,290.64410400390625,293.1499938964844,293.1499938964844,283.1499938964844,18331.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855128169059753,1.0,0.0,0.0,2.019935607910156,2.019944429397583,2.722503609220439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.391357421875,0.0,290.1028137207031,1895.4371337890625,0.0,851.316650390625,0.5175215601921082,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.9990000128746032,0.5289222598075867,0.3815633058547973,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.7905908226966858,0.2087252587080001,0.1982117891311645,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.8216918110847473,0.2341299057006836,0.1644119024276733,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410522460937,0.7350147366523743,0.1667464077472686,0.1587721556425094,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.7597439885139465,0.1849671900272369,0.8357183337211609,285.6422424316406,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.49932861328125,285.6454162597656,1.0,0.3956615626811981,1.0,1.0,0.0,1.0,-2.0869901180267334,2.086986541748047,3.509862153805443e-06,1.613102674484253,0.7531411051750183,0.7531411051750183,0.0,72.15672302246094,85.0,16237.28515625,-0.0,775.15771484375,1.0,283.1499938964844,285.0718078613281,289.5950927734375,290.6976318359375,293.1499938964844,293.1499938964844,283.1499938964844,18145.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900329947471619,1.0,0.0,0.0,2.0143630504608154,2.014371633529663,2.707502915200166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.924072265625,0.0,287.3553466796875,1895.4371337890625,0.0,874.8170166015625,0.5159978270530701,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.9990000128746032,0.5289222598075867,0.3815633058547973,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.7905908226966858,0.2087252587080001,0.1982117891311645,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.8216918110847473,0.2341299057006836,0.1644119024276733,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410522460937,0.7350147366523743,0.1667464077472686,0.1587721556425094,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.7597439885139465,0.1849671900272369,0.8357183337211609,285.6422424316406,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.49932861328125,285.6454162597656,1.0,0.3956615626811981,1.0,1.0,0.0,1.0,-2.0869901180267334,2.086986541748047,3.509862153805443e-06,1.613102674484253,0.7531411051750183,0.7531411051750183,0.0,72.15672302246094,85.0,16237.28515625,-0.0,775.15771484375,1.0,283.1499938964844,285.0718078613281,289.5950927734375,290.6976318359375,293.1499938964844,293.1499938964844,283.1499938964844,18145.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900329947471619,1.0,0.0,0.0,2.0143630504608154,2.014371633529663,2.707502915200166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.924072265625,0.0,287.3553466796875,1895.4371337890625,0.0,874.8170166015625,0.5159978270530701,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66864013671875,0.9990000128746032,0.532090425491333,0.3839571475982666,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676025390625,0.7914194464683533,0.2106433063745498,0.2000651508569717,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.821285605430603,0.2351925522089004,0.1651817560195922,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671142578125,0.7356720566749573,0.1682367920875549,0.1602307260036468,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673583984375,0.7596986889839172,0.186047226190567,0.8408089876174927,285.66827392578125,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.5027160644531,285.67138671875,1.0,0.3982748985290527,1.0,1.0,0.0,1.0,-2.100881338119507,2.1008777618408203,3.5565178677643416e-06,1.6240229606628418,0.7545578479766846,0.7545578479766846,0.0,73.08268737792969,85.0,16413.41015625,-0.0,790.61962890625,1.0,283.1499938964844,285.09295654296875,289.6164245605469,290.7283020019531,293.1499938964844,293.1499938964844,283.1499938964844,18054.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924805998802185,1.0,0.0,0.0,2.0142834186553955,2.014292001724243,2.707288899728155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.03955078125,0.0,286.9515991210937,1895.4371337890625,0.0,887.794921875,0.5158211588859558,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940612792969,0.9990000128746032,0.535034716129303,0.3868004083633423,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.7918732166290283,0.2125260829925537,0.2018835097551345,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.8205514550209045,0.2362252920866012,0.1659298986196518,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.735986053943634,0.1696768701076507,0.1616399437189102,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.7592868804931641,0.1870704591274261,0.8456385135650635,285.6936950683594,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042419433594,285.6967163085937,1.0,0.4009877145290375,1.0,1.0,0.0,1.0,-2.1148715019226074,2.114867925643921,3.603786126404884e-06,1.6349856853485107,0.7563169002532959,0.7563169002532959,0.0,74.11959838867188,88.0,16597.96484375,-0.0,806.752685546875,1.0,283.1499938964844,285.1129455566406,289.6396789550781,290.76153564453125,293.1499938964844,293.1499938964844,283.1499938964844,17947.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950911641120911,1.0,0.0,0.0,2.016530990600586,2.0165395736694336,2.713333913106908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.09716796875,0.0,287.3062438964844,1895.4371337890625,0.0,901.835693359375,0.5161162614822388,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.9990000128746032,0.5403589606285095,0.3934943079948425,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7919696569442749,0.2162191420793533,0.2054501920938491,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.8183806538581848,0.23822882771492,0.1673834174871444,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.7358613014221191,0.1724415868520736,0.1643472462892532,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.7576663494110107,0.1889814734458923,0.854682207107544,285.74267578125,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.50311279296875,285.7454833984375,1.0,0.4066324234008789,1.0,1.0,0.0,1.0,-2.1430540084838867,2.143050193786621,3.699812168633798e-06,1.6569364070892334,0.761492133140564,0.761492133140564,0.0,76.45263671875,91.0,16989.4140625,-0.0,840.7272338867188,1.0,283.1499938964844,285.1497497558594,289.6912536621094,290.83477783203125,293.1499938964844,293.1499938964844,283.1499938964844,17740.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008366942405701,1.0,0.0,0.0,2.026775360107422,2.026783943176269,2.7409717517912213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.623779296875,0.0,290.08477783203125,1895.4371337890625,0.0,933.4691162109376,0.5179557800292969,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.9990000128746032,0.5403589606285095,0.3934943079948425,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7919696569442749,0.2162191420793533,0.2054501920938491,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.8183806538581848,0.23822882771492,0.1673834174871444,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.7358613014221191,0.1724415868520736,0.1643472462892532,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.7576663494110107,0.1889814734458923,0.854682207107544,285.74267578125,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.50311279296875,285.7454833984375,1.0,0.4066324234008789,1.0,1.0,0.0,1.0,-2.1430540084838867,2.143050193786621,3.699812168633798e-06,1.6569364070892334,0.761492133140564,0.761492133140564,0.0,76.45263671875,91.0,16989.4140625,-0.0,840.7272338867188,1.0,283.1499938964844,285.1497497558594,289.6912536621094,290.83477783203125,293.1499938964844,293.1499938964844,283.1499938964844,17740.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008366942405701,1.0,0.0,0.0,2.026775360107422,2.026783943176269,2.7409717517912213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.623779296875,0.0,290.08477783203125,1895.4371337890625,0.0,933.4691162109376,0.5179557800292969,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.9990000128746032,0.5450571775436401,0.4011333584785461,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.7913454174995422,0.2198492735624313,0.208958014845848,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.815586268901825,0.2401764392852783,0.1687997281551361,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.7350517511367798,0.175088346004486,0.1669426560401916,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.7553361654281616,0.1907490938901901,0.8630818724632263,285.7884216308594,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979248046875,285.7909851074219,1.0,0.412471741437912,1.0,1.0,0.0,1.0,-2.171349048614502,2.1713452339172363,3.797332965405076e-06,1.67881977558136,0.7687826752662659,0.7687826752662659,0.0,79.046630859375,94.0,17411.0703125,-0.0,876.5830078125,1.0,283.1499938964844,285.18145751953125,289.7486877441406,290.91607666015625,293.1499938964844,293.1499938964844,283.1499938964844,17524.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607299268245697,1.0,0.0,0.0,2.045373678207397,2.045382261276245,2.791506972243951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.197021484375,0.0,295.8677978515625,1895.4371337890625,0.0,970.200927734375,0.5215915441513062,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.9990000128746032,0.5450571775436401,0.4011333584785461,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.7913454174995422,0.2198492735624313,0.208958014845848,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.815586268901825,0.2401764392852783,0.1687997281551361,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.7350517511367798,0.175088346004486,0.1669426560401916,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.7553361654281616,0.1907490938901901,0.8630818724632263,285.7884216308594,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979248046875,285.7909851074219,1.0,0.412471741437912,1.0,1.0,0.0,1.0,-2.171349048614502,2.1713452339172363,3.797332965405076e-06,1.67881977558136,0.7687826752662659,0.7687826752662659,0.0,79.046630859375,94.0,17411.0703125,-0.0,876.5830078125,1.0,283.1499938964844,285.18145751953125,289.7486877441406,290.91607666015625,293.1499938964844,293.1499938964844,283.1499938964844,17524.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607299268245697,1.0,0.0,0.0,2.045373678207397,2.045382261276245,2.791506972243951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.197021484375,0.0,295.8677978515625,1895.4371337890625,0.0,970.200927734375,0.5215915441513062,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306579589844,0.9990000128746032,0.5492228269577026,0.4093503057956695,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7903178930282593,0.223442792892456,0.2124325186014175,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.812444806098938,0.2421004325151443,0.1701990514993667,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.7338539361953735,0.1776621639728546,0.1694653034210205,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7526081800460815,0.1924029439687729,0.8709751963615417,285.8303527832031,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898681640625,285.83270263671875,1.0,0.4184159934520721,1.0,1.0,0.0,1.0,-2.1995832920074463,2.1995792388916016,3.896022462868132e-06,1.7006685733795166,0.7782909274101257,0.7782909274101257,0.0,81.82635498046875,97.0,17861.984375,-0.0,913.9242553710938,1.0,283.1499938964844,285.20758056640625,289.8109436035156,291.0042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17303.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144248843193054,1.0,0.0,0.0,2.0724587440490723,2.072467565536499,2.865927513084898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.53955078125,0.0,304.8536682128906,1895.4371337890625,0.0,1012.0464477539062,0.5270724892616272,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306579589844,0.9990000128746032,0.5492228269577026,0.4093503057956695,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7903178930282593,0.223442792892456,0.2124325186014175,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.812444806098938,0.2421004325151443,0.1701990514993667,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.7338539361953735,0.1776621639728546,0.1694653034210205,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7526081800460815,0.1924029439687729,0.8709751963615417,285.8303527832031,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898681640625,285.83270263671875,1.0,0.4184159934520721,1.0,1.0,0.0,1.0,-2.1995832920074463,2.1995792388916016,3.896022462868132e-06,1.7006685733795166,0.7782909274101257,0.7782909274101257,0.0,81.82635498046875,97.0,17861.984375,-0.0,913.9242553710938,1.0,283.1499938964844,285.20758056640625,289.8109436035156,291.0042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17303.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144248843193054,1.0,0.0,0.0,2.0724587440490723,2.072467565536499,2.865927513084898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.53955078125,0.0,304.8536682128906,1895.4371337890625,0.0,1012.0464477539062,0.5270724892616272,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86846923828125,0.9990000128746032,0.5529465079307556,0.4178982675075531,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7890869975090027,0.2270103842020034,0.2158853560686111,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.8091226816177368,0.2440110594034195,0.1715922355651855,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.7324541211128235,0.1801776438951492,0.1719365566968917,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.7496809363365173,0.1939607113599777,0.8784434199333191,285.8681945800781,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.8702697753906,1.0,0.4244009852409363,1.0,1.0,0.0,1.0,-2.2276101112365723,2.2276060581207275,3.995578481408302e-06,1.7225041389465332,0.7901127934455872,0.7901127934455872,0.0,84.73978424072266,100.0,18340.8046875,-0.0,952.43798828125,1.0,283.1499938964844,285.2278137207031,289.87725830078125,291.0984802246094,293.1499938964844,293.1499938964844,283.1499938964844,17080.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221292614936829,1.0,0.0,0.0,2.108004808425904,2.108013868331909,2.965081478123466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.419921875,0.0,317.2613525390625,1895.4371337890625,0.0,1058.8345947265625,0.5344178676605225,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86846923828125,0.9990000128746032,0.5529465079307556,0.4178982675075531,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7890869975090027,0.2270103842020034,0.2158853560686111,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.8091226816177368,0.2440110594034195,0.1715922355651855,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.7324541211128235,0.1801776438951492,0.1719365566968917,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.7496809363365173,0.1939607113599777,0.8784434199333191,285.8681945800781,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.8702697753906,1.0,0.4244009852409363,1.0,1.0,0.0,1.0,-2.2276101112365723,2.2276060581207275,3.995578481408302e-06,1.7225041389465332,0.7901127934455872,0.7901127934455872,0.0,84.73978424072266,100.0,18340.8046875,-0.0,952.43798828125,1.0,283.1499938964844,285.2278137207031,289.87725830078125,291.0984802246094,293.1499938964844,293.1499938964844,283.1499938964844,17080.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221292614936829,1.0,0.0,0.0,2.108004808425904,2.108013868331909,2.965081478123466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.419921875,0.0,317.2613525390625,1895.4371337890625,0.0,1058.8345947265625,0.5344178676605225,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.9990000128746032,0.5546618700027466,0.4222526252269745,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7884289622306824,0.2287856936454773,0.217604786157608,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.8074140548706055,0.2449581921100616,0.1722850799560547,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.7317057847976685,0.1814134865999221,0.173152893781662,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.7481773495674133,0.1947068125009536,0.8820337653160095,285.88555908203125,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8874816894531,1.0,0.427393764257431,1.0,1.0,0.0,1.0,-2.241511583328247,2.2415075302124023,4.045456080348231e-06,1.7333346605300903,0.7969258427619934,0.7969258427619934,0.0,86.23410034179688,100.0,18590.134765625,-0.0,972.055419921875,1.0,283.1499938964844,285.2357482910156,289.9117431640625,291.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,16970.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261712908744812,1.0,0.0,0.0,2.1288816928863525,2.1288907527923584,3.024101999926643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.743408203125,0.0,324.8173522949219,1895.4371337890625,0.0,1084.007568359375,0.5387843251228333,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.9990000128746032,0.5562842488288879,0.4266470372676849,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.7877528071403503,0.2305557429790496,0.2193198651075363,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8056760430335999,0.2458980083465576,0.1729738265275955,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.7309332489967346,0.182634636759758,0.174356147646904,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013061523437,0.7466576099395752,0.1954320967197418,0.8855326175689697,285.90185546875,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9036865234375,1.0,0.4303806722164154,1.0,1.0,0.0,1.0,-2.2553257942199707,2.255321741104126,4.095252734259702e-06,1.744043231010437,0.8039621114730835,0.8039621114730835,0.0,87.74811553955078,103.0,18845.455078125,-0.0,991.8792724609376,1.0,283.1499938964844,285.24224853515625,289.947021484375,291.1978759765625,293.1499938964844,293.1499938964844,283.1499938964844,16868.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303269863128662,1.0,0.0,0.0,2.151682615280152,2.151691675186157,3.0892263680470933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.58984375,0.0,333.30279541015625,1895.4371337890625,0.0,1110.3270263671875,0.5435873866081238,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.9990000128746032,0.5592796206474304,0.4354628920555115,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7864099740982056,0.2340860515832901,0.222739964723587,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.8022114634513855,0.2477579563856125,0.174338087439537,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330139160156,0.7293684482574463,0.1850374490022659,0.1767253130674362,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330749511719,0.7436286211013794,0.1968273669481277,0.8922790288925171,285.93365478515625,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9354553222656,1.0,0.4363204836845398,1.0,1.0,0.0,1.0,-2.282612562179565,2.2826082706451416,4.195078417978948e-06,1.7654873132705688,0.8172905445098877,0.8172905445098877,0.0,90.82722473144533,106.0,19365.982421875,-0.0,1032.0272216796875,1.0,283.1499938964844,285.25408935546875,290.019287109375,291.30096435546875,293.1499938964844,293.1499938964844,283.1499938964844,16770.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388831734657288,1.0,0.0,0.0,2.19878363609314,2.1987929344177246,3.2259552540381264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.230224609375,0.0,351.8688659667969,1895.4371337890625,0.0,1165.8865966796875,0.5537341833114624,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.9990000128746032,0.5592796206474304,0.4354628920555115,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7864099740982056,0.2340860515832901,0.222739964723587,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.8022114634513855,0.2477579563856125,0.174338087439537,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330139160156,0.7293684482574463,0.1850374490022659,0.1767253130674362,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330749511719,0.7436286211013794,0.1968273669481277,0.8922790288925171,285.93365478515625,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9354553222656,1.0,0.4363204836845398,1.0,1.0,0.0,1.0,-2.282612562179565,2.2826082706451416,4.195078417978948e-06,1.7654873132705688,0.8172905445098877,0.8172905445098877,0.0,90.82722473144533,106.0,19365.982421875,-0.0,1032.0272216796875,1.0,283.1499938964844,285.25408935546875,290.019287109375,291.30096435546875,293.1499938964844,293.1499938964844,283.1499938964844,16770.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388831734657288,1.0,0.0,0.0,2.19878363609314,2.1987929344177246,3.2259552540381264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.230224609375,0.0,351.8688659667969,1895.4371337890625,0.0,1165.8865966796875,0.5537341833114624,1.0,0.0,3.0,1.0,0.0
12129540,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.9990000128746032,0.5619806051254272,0.4442804157733917,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7851110100746155,0.2376132756471634,0.2261557132005691,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7988277077674866,0.2495979070663452,0.1756883114576339,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645690917969,0.7278023958206177,0.1873947978019714,0.1790509968996048,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646301269531,0.740641713142395,0.1981597542762756,0.898736834526062,285.9651794433594,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9669494628906,1.0,0.4422001838684082,1.0,1.0,0.0,1.0,-2.309480905532837,2.309476613998413,4.294491191103589e-06,1.786531686782837,0.8310378193855286,0.8310378193855286,0.0,93.94874572753906,109.0,19900.5234375,-0.0,1072.764404296875,1.0,283.1499938964844,285.2651062011719,290.093505859375,291.40692138671875,293.1499938964844,293.1499938964844,283.1499938964844,16710.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476343870162964,1.0,0.0,0.0,2.247814416885376,2.247824192047119,3.371431205323461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.314208984375,0.0,372.1747131347656,1895.4371337890625,0.0,1224.5618896484375,0.5644168257713318,1.0,0.0,3.0,1.0,0.0
12129600,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.9990000128746032,0.5619806051254272,0.4442804157733917,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7851110100746155,0.2376132756471634,0.2261557132005691,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7988277077674866,0.2495979070663452,0.1756883114576339,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645690917969,0.7278023958206177,0.1873947978019714,0.1790509968996048,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646301269531,0.740641713142395,0.1981597542762756,0.898736834526062,285.9651794433594,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9669494628906,1.0,0.4422001838684082,1.0,1.0,0.0,1.0,-2.309480905532837,2.309476613998413,4.294491191103589e-06,1.786531686782837,0.8310378193855286,0.8310378193855286,0.0,93.94874572753906,109.0,19900.5234375,-0.0,1072.764404296875,1.0,283.1499938964844,285.2651062011719,290.093505859375,291.40692138671875,293.1499938964844,293.1499938964844,283.1499938964844,16710.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476343870162964,1.0,0.0,0.0,2.247814416885376,2.247824192047119,3.371431205323461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.314208984375,0.0,372.1747131347656,1895.4371337890625,0.0,1224.5618896484375,0.5644168257713318,1.0,0.0,3.0,1.0,0.0
