time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129660,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.9990000128746032,0.564422607421875,0.4530216753482818,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7839109897613525,0.2411476820707321,0.2295767217874527,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7955764532089233,0.2514237761497497,0.1770285069942474,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7262806296348572,0.189714565873146,0.1813403367996215,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7377437353134155,0.1994404792785644,0.9049559831619264,285.9967956542969,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9985656738281,1.0,0.4480070471763611,1.0,1.0,0.0,1.0,-2.335922241210937,2.3359177112579346,4.3936402107647154e-06,1.807306408882141,0.8452082276344299,0.8452082276344299,0.0,97.0962371826172,112.0,20446.453125,-0.0,1113.9952392578125,1.0,283.1499938964844,285.2757568359375,290.1693420410156,291.51531982421875,293.1499938964844,293.1499938964844,283.1499938964844,16674.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564916968345642,1.0,0.0,0.0,2.29793119430542,2.297941207885742,3.523444433994883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.6396484375,0.0,393.9113159179688,1895.4371337890625,0.0,1285.780029296875,0.5754247903823853,1.0,0.0,3.0,1.0,0.0
12129720,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.9990000128746032,0.564422607421875,0.4530216753482818,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7839109897613525,0.2411476820707321,0.2295767217874527,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7955764532089233,0.2514237761497497,0.1770285069942474,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7262806296348572,0.189714565873146,0.1813403367996215,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7377437353134155,0.1994404792785644,0.9049559831619264,285.9967956542969,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9985656738281,1.0,0.4480070471763611,1.0,1.0,0.0,1.0,-2.335922241210937,2.3359177112579346,4.3936402107647154e-06,1.807306408882141,0.8452082276344299,0.8452082276344299,0.0,97.0962371826172,112.0,20446.453125,-0.0,1113.9952392578125,1.0,283.1499938964844,285.2757568359375,290.1693420410156,291.51531982421875,293.1499938964844,293.1499938964844,283.1499938964844,16674.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564916968345642,1.0,0.0,0.0,2.29793119430542,2.297941207885742,3.523444433994883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.6396484375,0.0,393.9113159179688,1895.4371337890625,0.0,1285.780029296875,0.5754247903823853,1.0,0.0,3.0,1.0,0.0
12129780,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290222167969,0.9990000128746032,0.5666326880455017,0.4616603255271911,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7828276753425598,0.2446964830160141,0.2330100536346435,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.7924720048904419,0.2532387673854828,0.1783611178398132,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.724818229675293,0.1920024007558822,0.1835988610982895,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.7349473834037781,0.2006779015064239,0.9109757542610168,286.0287780761719,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0305480957031,1.0,0.4537359178066253,1.0,1.0,0.0,1.0,-2.3619701862335205,2.3619656562805176,4.492304469749797e-06,1.827677845954895,0.8598068356513977,0.8598068356513977,0.0,100.25543975830078,100.0,21001.88671875,-0.0,1155.676025390625,1.0,283.1499938964844,285.2865295410156,290.2463684082031,291.6256408691406,293.1499938964844,293.1499938964844,283.1499938964844,16657.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654018759727478,1.0,0.0,0.0,2.3484792709350586,2.34848952293396,3.6801611713599414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.0439453125,0.0,416.8284912109375,1895.4371337890625,0.0,1349.1470947265625,0.5865979790687561,1.0,0.0,3.0,1.0,0.0
12129840,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290222167969,0.9990000128746032,0.5666326880455017,0.4616603255271911,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7828276753425598,0.2446964830160141,0.2330100536346435,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.7924720048904419,0.2532387673854828,0.1783611178398132,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.724818229675293,0.1920024007558822,0.1835988610982895,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.7349473834037781,0.2006779015064239,0.9109757542610168,286.0287780761719,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0305480957031,1.0,0.4537359178066253,1.0,1.0,0.0,1.0,-2.3619701862335205,2.3619656562805176,4.492304469749797e-06,1.827677845954895,0.8598068356513977,0.8598068356513977,0.0,100.25543975830078,100.0,21001.88671875,-0.0,1155.676025390625,1.0,283.1499938964844,285.2865295410156,290.2463684082031,291.6256408691406,293.1499938964844,293.1499938964844,283.1499938964844,16657.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654018759727478,1.0,0.0,0.0,2.3484792709350586,2.34848952293396,3.6801611713599414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.0439453125,0.0,416.8284912109375,1895.4371337890625,0.0,1349.1470947265625,0.5865979790687561,1.0,0.0,3.0,1.0,0.0
12129900,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.9990000128746032,0.5679424405097961,0.4612452089786529,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.7849804759025574,0.2464651465415954,0.2346773594617843,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7936658263206482,0.2541298270225525,0.1789839267730713,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.7263171672821045,0.193122997879982,0.1846621483564376,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419616699219,0.7358205914497375,0.2012708485126495,0.9136573672294616,286.0423278808594,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.0434265136719,1.0,0.4543339014053345,1.0,1.0,0.0,1.0,-2.368735790252685,2.3687312602996826,4.518413788900944e-06,1.8331294059753416,0.8672283291816711,0.8672283291816711,0.0,100.36235809326172,100.0,21245.212890625,-0.0,1163.7513427734375,1.0,283.1499938964844,285.289306640625,290.2850646972656,291.6806640625,293.1499938964844,293.1499938964844,283.1499938964844,16655.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698498725891113,1.0,0.0,0.0,2.373741388320923,2.373751878738404,3.759760716093297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.2890625,0.0,428.6608276367188,1895.4371337890625,0.0,1381.4259033203125,0.5922048687934875,1.0,0.0,3.0,1.0,0.0
12129960,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.9990000128746032,0.5699873566627502,0.4576160609722137,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0510559082031,0.7889722585678101,0.2482286393642425,0.236303225159645,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.7967148423194885,0.255006343126297,0.1795703619718551,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509338378906,0.7293170690536499,0.194227859377861,0.1856733411550521,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.7382368445396423,0.201854258775711,0.9161018133163452,286.0512084960937,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.052001953125,1.0,0.4538273513317108,1.0,1.0,0.0,1.0,-2.371191024780273,2.3711864948272705,4.527913915808313e-06,1.8351110219955444,0.8746602535247803,0.8746602535247803,0.0,99.45433044433594,103.0,21456.599609375,-0.0,1162.8658447265625,1.0,283.1499938964844,285.2884521484375,290.32281494140625,291.733154296875,293.1499938964844,293.1499938964844,283.1499938964844,16659.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741302013397217,1.0,0.0,0.0,2.398832082748413,2.3988425731658936,3.839662099380803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.54736328125,0.0,440.6766052246094,1895.4371337890625,0.0,1412.88232421875,0.5977907776832581,1.0,0.0,3.0,1.0,0.0
12130020,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07208251953125,0.9990000128746032,0.5751044154167175,0.4560429453849792,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7937037348747253,0.2517873346805572,0.2396298944950103,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7994894981384277,0.2567552626132965,0.1807757019996643,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.732586681842804,0.1964358240365982,0.1877405941486358,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07147216796875,0.740345299243927,0.2030575275421142,0.9213496446609496,286.0718994140625,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0732116699219,1.0,0.4556431174278259,1.0,1.0,0.0,1.0,-2.3835222721099854,2.3835177421569824,4.574796093947953e-06,1.8445273637771609,0.8897444009780884,0.8897444009780884,0.0,99.41128540039062,106.0,21925.408203125,-0.0,1176.7442626953125,1.0,283.1499938964844,285.2901611328125,290.3960876464844,291.8343505859375,293.1499938964844,293.1499938964844,283.1499938964844,16677.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818365454673767,1.0,0.0,0.0,2.4483113288879395,2.448322296142578,3.999692808065447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.95751953125,0.0,465.1170043945313,1895.4371337890625,0.0,1470.4649658203125,0.6088451743125916,1.0,0.0,3.0,1.0,0.0
12130080,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07208251953125,0.9990000128746032,0.5751044154167175,0.4560429453849792,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7937037348747253,0.2517873346805572,0.2396298944950103,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7994894981384277,0.2567552626132965,0.1807757019996643,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.732586681842804,0.1964358240365982,0.1877405941486358,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07147216796875,0.740345299243927,0.2030575275421142,0.9213496446609496,286.0718994140625,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0732116699219,1.0,0.4556431174278259,1.0,1.0,0.0,1.0,-2.3835222721099854,2.3835177421569824,4.574796093947953e-06,1.8445273637771609,0.8897444009780884,0.8897444009780884,0.0,99.41128540039062,106.0,21925.408203125,-0.0,1176.7442626953125,1.0,283.1499938964844,285.2901611328125,290.3960876464844,291.8343505859375,293.1499938964844,293.1499938964844,283.1499938964844,16677.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818365454673767,1.0,0.0,0.0,2.4483113288879395,2.448322296142578,3.999692808065447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.95751953125,0.0,465.1170043945313,1895.4371337890625,0.0,1470.4649658203125,0.6088451743125916,1.0,0.0,3.0,1.0,0.0
12130140,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.9990000128746032,0.5799937844276428,0.4573797285556793,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.7967498302459717,0.255390852689743,0.2430292963981628,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.8005356192588806,0.2584960460662842,0.1819983869791031,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0977783203125,0.7344321608543396,0.1986352950334549,0.1898323595523834,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978088378906,0.7410570979118347,0.2042865604162216,0.9268964529037476,286.0982971191406,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4279479980469,286.09979248046875,1.0,0.458457201719284,1.0,1.0,0.0,1.0,-2.399855136871338,2.399850606918335,4.63760534330504e-06,1.8571749925613403,0.9052287936210632,0.9052287936210632,0.0,100.2909698486328,109.0,22429.4453125,0.0,1199.1400146484375,1.0,283.1499938964844,285.2966003417969,290.4716186523437,291.9392395019531,293.1499938964844,293.1499938964844,283.1499938964844,16702.220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890392899513245,1.0,0.0,0.0,2.496725082397461,2.4967362880706787,4.159439299655787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.18896484375,0.0,489.9784851074219,1895.4371337890625,0.0,1525.3497314453125,0.6226989030838013,1.0,0.0,3.0,1.0,0.0
12130200,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.9990000128746032,0.5799937844276428,0.4573797285556793,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.7967498302459717,0.255390852689743,0.2430292963981628,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.8005356192588806,0.2584960460662842,0.1819983869791031,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0977783203125,0.7344321608543396,0.1986352950334549,0.1898323595523834,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978088378906,0.7410570979118347,0.2042865604162216,0.9268964529037476,286.0982971191406,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4279479980469,286.09979248046875,1.0,0.458457201719284,1.0,1.0,0.0,1.0,-2.399855136871338,2.399850606918335,4.63760534330504e-06,1.8571749925613403,0.9052287936210632,0.9052287936210632,0.0,100.2909698486328,109.0,22429.4453125,0.0,1199.1400146484375,1.0,283.1499938964844,285.2966003417969,290.4716186523437,291.9392395019531,293.1499938964844,293.1499938964844,283.1499938964844,16702.220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890392899513245,1.0,0.0,0.0,2.496725082397461,2.4967362880706787,4.159439299655787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.18896484375,0.0,489.9784851074219,1895.4371337890625,0.0,1525.3497314453125,0.6226989030838013,1.0,0.0,3.0,1.0,0.0
12130260,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.9990000128746032,0.5843183398246765,0.4606259167194366,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7986602783203125,0.2590004205703735,0.246468499302864,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.8004289865493774,0.260200172662735,0.1832189112901687,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.7353067994117737,0.2007935047149658,0.1919172704219818,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.7408084869384766,0.2054820209741592,0.9324738383293152,286.1112365722656,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4287109375,286.1123046875,1.0,0.4620041847229004,1.0,1.0,0.0,1.0,-2.4185566902160645,2.4185519218444824,4.71015755465487e-06,1.871703743934632,0.9207863807678224,0.9207863807678224,0.0,101.77383422851562,112.0,23004.505859375,0.0,1227.0745849609375,1.0,283.1499938964844,285.2845153808594,290.5513610839844,292.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17176.8359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968305110931396,1.0,0.0,0.0,2.576453685760498,2.576465606689453,4.429330147104338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.0341796875,0.0,535.21630859375,1895.4371337890625,0.0,1585.8302001953125,0.6416851282119751,1.0,0.0,3.0,1.0,0.0
12130320,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.9990000128746032,0.5843183398246765,0.4606259167194366,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7986602783203125,0.2590004205703735,0.246468499302864,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.8004289865493774,0.260200172662735,0.1832189112901687,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.7353067994117737,0.2007935047149658,0.1919172704219818,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.7408084869384766,0.2054820209741592,0.9324738383293152,286.1112365722656,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4287109375,286.1123046875,1.0,0.4620041847229004,1.0,1.0,0.0,1.0,-2.4185566902160645,2.4185519218444824,4.71015755465487e-06,1.871703743934632,0.9207863807678224,0.9207863807678224,0.0,101.77383422851562,112.0,23004.505859375,0.0,1227.0745849609375,1.0,283.1499938964844,285.2845153808594,290.5513610839844,292.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17176.8359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968305110931396,1.0,0.0,0.0,2.576453685760498,2.576465606689453,4.429330147104338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.0341796875,0.0,535.21630859375,1895.4371337890625,0.0,1585.8302001953125,0.6416851282119751,1.0,0.0,3.0,1.0,0.0
12130380,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178894042969,0.9990000128746032,0.5879881381988525,0.4653668999671936,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7996460795402527,0.2625827491283417,0.249902456998825,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7993988990783691,0.2618434131145477,0.1844107508659362,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.735379695892334,0.2028792947530746,0.1939547657966613,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.7397588491439819,0.2065965831279754,0.9378023147583008,286.1177673339844,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4259033203125,286.1185913085937,1.0,0.4660563468933105,1.0,1.0,0.0,1.0,-2.4386582374572754,2.4386534690856934,4.788894784724107e-06,1.887373805046081,0.936384379863739,0.936384379863739,0.0,103.7274932861328,115.0,23609.998046875,0.0,1259.0260009765625,1.0,283.1499938964844,285.26416015625,290.631103515625,292.169921875,293.1499938964844,293.1499938964844,283.1499938964844,17870.9453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054949402809143,1.0,0.0,0.0,2.6703693866729736,2.670382022857666,4.758126976867061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.5185546875,0.0,592.7240600585938,1895.4371337890625,0.0,1654.3853759765625,0.6641328930854797,1.0,0.0,3.0,1.0,0.0
12130440,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178894042969,0.9990000128746032,0.5879881381988525,0.4653668999671936,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7996460795402527,0.2625827491283417,0.249902456998825,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7993988990783691,0.2618434131145477,0.1844107508659362,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.735379695892334,0.2028792947530746,0.1939547657966613,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.7397588491439819,0.2065965831279754,0.9378023147583008,286.1177673339844,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4259033203125,286.1185913085937,1.0,0.4660563468933105,1.0,1.0,0.0,1.0,-2.4386582374572754,2.4386534690856934,4.788894784724107e-06,1.887373805046081,0.936384379863739,0.936384379863739,0.0,103.7274932861328,115.0,23609.998046875,0.0,1259.0260009765625,1.0,283.1499938964844,285.26416015625,290.631103515625,292.169921875,293.1499938964844,293.1499938964844,283.1499938964844,17870.9453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054949402809143,1.0,0.0,0.0,2.6703693866729736,2.670382022857666,4.758126976867061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.5185546875,0.0,592.7240600585938,1895.4371337890625,0.0,1654.3853759765625,0.6641328930854797,1.0,0.0,3.0,1.0,0.0
12130500,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.9990000128746032,0.5895895957946777,0.468170702457428,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168212890625,0.7998713850975037,0.26436248421669,0.2516147196292877,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168212890625,0.7986207604408264,0.2626432776451111,0.1849958002567291,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.7351796627044678,0.2038923949003219,0.1949517726898193,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.7389984726905823,0.2071194499731063,0.9403435587882996,286.1168518066406,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4233703613281,286.1171264648437,1.0,0.4682166576385498,1.0,1.0,0.0,1.0,-2.449037313461304,2.4490325450897217,4.829798399441643e-06,1.895457148551941,0.9441553354263306,0.9441553354263306,0.0,104.84217834472656,115.0,23933.58984375,0.0,1276.15087890625,1.0,283.1499938964844,285.2479553222656,290.6703186035156,292.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,18388.138671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101146578788757,1.0,0.0,0.0,2.7290289402008057,2.729042053222656,4.969464839632565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.6806640625,0.0,631.1021118164062,1895.4371337890625,0.0,1691.4722900390625,0.6754379868507385,1.0,0.0,3.0,1.0,0.0
12130560,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.9990000128746032,0.5910468101501465,0.471214085817337,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7999470233917236,0.2661352753639221,0.2533202469348907,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7976967096328735,0.2634301483631134,0.1855711340904235,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.7348448038101196,0.2048844248056411,0.195930078625679,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.7381054162979126,0.2076190114021301,0.9427835941314696,286.1211853027344,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.4201965332031,286.1218566894531,1.0,0.4704427123069763,1.0,1.0,0.0,1.0,-2.459540605545044,2.459535837173462,4.871364126302069e-06,1.9036320447921755,0.9520050287246704,0.9520050287246704,0.0,106.03385925292967,118.0,24232.068359375,0.0,1293.8802490234375,1.0,283.1499938964844,285.2397766113281,290.7079162597656,292.28533935546875,293.1499938964844,293.1499938964844,283.1499938964844,18715.470703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147919535636902,1.0,0.0,0.0,2.772982120513916,2.772995710372925,5.130828526489495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.3076171875,0.0,660.5558471679688,1895.4371337890625,0.0,1729.386474609375,0.688703715801239,1.0,0.0,3.0,1.0,0.0
12130620,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12353515625,0.9990000128746032,0.5935667157173157,0.4778361022472381,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7997796535491943,0.2696650922298431,0.2567234337329864,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7955464124679565,0.2649719417095184,0.1867047548294067,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.7338797450065613,0.2068141251802444,0.1978399604558944,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.7360338568687439,0.2085537910461425,0.9474081993103028,286.1234436035156,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.1241149902344,1.0,0.4750383198261261,1.0,1.0,0.0,1.0,-2.48079776763916,2.480792999267578,4.956007614964619e-06,1.920155882835388,0.9676468968391418,0.9676468968391418,0.0,108.59747314453124,121.0,24861.2421875,0.0,1330.8214111328125,1.0,283.1499938964844,285.2140197753906,290.7806396484375,292.3972473144531,293.1499938964844,293.1499938964844,283.1499938964844,19664.42578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243729829788208,1.0,0.0,0.0,2.880532741546631,2.880547046661377,5.536546723305946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.716796875,0.0,737.2996215820312,1895.4371337890625,0.0,1808.1505126953125,0.7144830822944641,1.0,0.0,3.0,1.0,0.0
12130680,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12353515625,0.9990000128746032,0.5935667157173157,0.4778361022472381,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7997796535491943,0.2696650922298431,0.2567234337329864,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7955464124679565,0.2649719417095184,0.1867047548294067,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.7338797450065613,0.2068141251802444,0.1978399604558944,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.7360338568687439,0.2085537910461425,0.9474081993103028,286.1234436035156,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.1241149902344,1.0,0.4750383198261261,1.0,1.0,0.0,1.0,-2.48079776763916,2.480792999267578,4.956007614964619e-06,1.920155882835388,0.9676468968391418,0.9676468968391418,0.0,108.59747314453124,121.0,24861.2421875,0.0,1330.8214111328125,1.0,283.1499938964844,285.2140197753906,290.7806396484375,292.3972473144531,293.1499938964844,293.1499938964844,283.1499938964844,19664.42578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243729829788208,1.0,0.0,0.0,2.880532741546631,2.880547046661377,5.536546723305946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.716796875,0.0,737.2996215820312,1895.4371337890625,0.0,1808.1505126953125,0.7144830822944641,1.0,0.0,3.0,1.0,0.0
12130740,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.9990000128746032,0.595617413520813,0.4849666357040405,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.7993209958076477,0.2731824517250061,0.2601189315319061,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.7931293845176697,0.2664811611175537,0.187818631529808,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.7326498627662659,0.2086936086416244,0.199703574180603,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.7336980104446411,0.2094117999076843,0.9517078995704652,286.12579345703125,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12646484375,1.0,0.4797554314136505,1.0,1.0,0.0,1.0,-2.502187728881836,2.502182722091675,5.041877102485159e-06,1.9367541074752808,0.9833203554153442,0.9833203554153442,0.0,111.34288787841795,109.0,25490.77734375,0.0,1369.278076171875,1.0,283.1499938964844,285.1884765625,290.8490905761719,292.5049133300781,293.1499938964844,293.1499938964844,283.1499938964844,20685.400390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339707612991333,1.0,0.0,0.0,2.9903669357299805,2.990382432937622,5.96681161368906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.37890625,0.0,821.7868041992188,1895.4371337890625,0.0,1888.4566650390625,0.7408273220062256,1.0,0.0,3.0,1.0,0.0
12130800,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.9990000128746032,0.595617413520813,0.4849666357040405,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.7993209958076477,0.2731824517250061,0.2601189315319061,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.7931293845176697,0.2664811611175537,0.187818631529808,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.7326498627662659,0.2086936086416244,0.199703574180603,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.7336980104446411,0.2094117999076843,0.9517078995704652,286.12579345703125,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12646484375,1.0,0.4797554314136505,1.0,1.0,0.0,1.0,-2.502187728881836,2.502182722091675,5.041877102485159e-06,1.9367541074752808,0.9833203554153442,0.9833203554153442,0.0,111.34288787841795,109.0,25490.77734375,0.0,1369.278076171875,1.0,283.1499938964844,285.1884765625,290.8490905761719,292.5049133300781,293.1499938964844,293.1499938964844,283.1499938964844,20685.400390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339707612991333,1.0,0.0,0.0,2.9903669357299805,2.990382432937622,5.96681161368906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.37890625,0.0,821.7868041992188,1895.4371337890625,0.0,1888.4566650390625,0.7408273220062256,1.0,0.0,3.0,1.0,0.0
12130860,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191101074219,0.9990000128746032,0.5985766053199768,0.4799968302249908,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.805543065071106,0.2766573131084442,0.2633496820926666,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.7973594665527344,0.2679273188114166,0.1887970715761184,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.7368776798248291,0.210499569773674,0.2013712227344513,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.7368190884590149,0.210178792476654,0.95497328042984,286.119140625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3989562988281,286.118896484375,1.0,0.4790452122688293,1.0,1.0,0.0,1.0,-2.507221937179565,2.5072169303894043,5.062719537818339e-06,1.9409284591674805,0.9988649487495422,0.9988649487495422,0.0,110.10111236572266,112.0,25987.150390625,0.0,1370.3375244140625,1.0,283.1499938964844,285.1552734375,290.9117431640625,292.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,21758.712890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432061433792114,1.0,0.0,0.0,3.10059666633606,3.1006131172180176,6.414811082322558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.6259765625,0.0,913.0056762695312,1895.4371337890625,0.0,1966.9691162109373,0.7672824263572693,1.0,0.0,3.0,1.0,0.0
12130920,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191101074219,0.9990000128746032,0.5985766053199768,0.4799968302249908,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.805543065071106,0.2766573131084442,0.2633496820926666,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.7973594665527344,0.2679273188114166,0.1887970715761184,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.7368776798248291,0.210499569773674,0.2013712227344513,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.7368190884590149,0.210178792476654,0.95497328042984,286.119140625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3989562988281,286.118896484375,1.0,0.4790452122688293,1.0,1.0,0.0,1.0,-2.507221937179565,2.5072169303894043,5.062719537818339e-06,1.9409284591674805,0.9988649487495422,0.9988649487495422,0.0,110.10111236572266,112.0,25987.150390625,0.0,1370.3375244140625,1.0,283.1499938964844,285.1552734375,290.9117431640625,292.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,21758.712890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432061433792114,1.0,0.0,0.0,3.10059666633606,3.1006131172180176,6.414811082322558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.6259765625,0.0,913.0056762695312,1895.4371337890625,0.0,1966.9691162109373,0.7672824263572693,1.0,0.0,3.0,1.0,0.0
12130980,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6030805110931396,0.4779163300991058,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8100401759147644,0.2801431715488434,0.2666012048721313,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.7999599575996399,0.2693535983562469,0.1897715777158737,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397626638412476,0.2122886031866073,0.2030343562364578,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7386102080345154,0.2109568268060684,0.9582981467247008,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4025573730469,286.1146850585937,1.0,0.4801951050758362,1.0,1.0,0.0,1.0,-2.5157806873321533,2.515775680541992,5.097073881188408e-06,1.9474225044250488,1.0,1.0,0.0,109.7907257080078,115.0,26477.927734375,0.0,1379.885986328125,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.687744140625,293.1499938964844,293.1499938964844,283.1499938964844,23112.673828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511496543884277,1.0,0.0,0.0,3.202203750610352,3.202221393585205,6.842128641437739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.2353515625,0.0,1005.1107788085938,1895.4371337890625,0.0,2035.4052734375,0.7919600009918213,1.0,0.0,3.0,1.0,0.0
12131040,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6030805110931396,0.4779163300991058,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8100401759147644,0.2801431715488434,0.2666012048721313,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.7999599575996399,0.2693535983562469,0.1897715777158737,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397626638412476,0.2122886031866073,0.2030343562364578,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7386102080345154,0.2109568268060684,0.9582981467247008,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4025573730469,286.1146850585937,1.0,0.4801951050758362,1.0,1.0,0.0,1.0,-2.5157806873321533,2.515775680541992,5.097073881188408e-06,1.9474225044250488,1.0,1.0,0.0,109.7907257080078,115.0,26477.927734375,0.0,1379.885986328125,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.687744140625,293.1499938964844,293.1499938964844,283.1499938964844,23112.673828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511496543884277,1.0,0.0,0.0,3.202203750610352,3.202221393585205,6.842128641437739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.2353515625,0.0,1005.1107788085938,1895.4371337890625,0.0,2035.4052734375,0.7919600009918213,1.0,0.0,3.0,1.0,0.0
12131100,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.9990000128746032,0.6052257418632507,0.4781359732151031,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.8115610480308533,0.2819031178951263,0.2682566344738006,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.8005564212799072,0.2700709998607635,0.1902720481157302,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.7406198382377625,0.213185504078865,0.2038827091455459,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.7389335632324219,0.2113565355539322,0.9600880146026612,286.1134033203125,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4038391113281,286.1137390136719,1.0,0.4811904728412628,1.0,1.0,0.0,1.0,-2.521803140640259,2.5217981338500977,5.121476533531677e-06,1.9520729780197144,1.0,1.0,0.0,110.05433654785156,115.0,26743.29296875,0.0,1388.7054443359375,1.0,283.1499938964844,285.1136474609375,290.9933166503906,292.7304992675781,293.1499938964844,293.1499938964844,283.1499938964844,23908.224609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548210620880127,1.0,0.0,0.0,3.2568490505218506,3.2568674087524414,7.07764172602765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.65478515625,0.0,1057.450439453125,1895.4371337890625,0.0,2067.3037109375,0.8025320172309875,1.0,0.0,3.0,1.0,0.0
12131160,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.9990000128746032,0.6072465777397156,0.4789347350597381,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.812757670879364,0.2836759388446808,0.2699279189109802,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8008275032043457,0.2707931101322174,0.1907782405614853,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186218261719,0.741202712059021,0.2140848934650421,0.2047378420829773,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7389883995056152,0.2117595970630645,0.9619213938713074,286.11883544921875,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.4045104980469,286.11962890625,1.0,0.4824171960353851,1.0,1.0,0.0,1.0,-2.528608083724976,2.5286030769348145,5.149130629433785e-06,1.9573321342468264,1.0,1.0,0.0,110.50926971435548,118.0,26988.775390625,0.0,1399.3919677734375,1.0,283.1499938964844,285.1090393066406,291.0193786621094,292.771240234375,293.1499938964844,293.1499938964844,283.1499938964844,24446.888671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583765387535095,1.0,0.0,0.0,3.293334007263184,3.293352603912353,7.237104568957875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.1787109375,0.0,1093.388427734375,1895.4371337890625,0.0,2098.34814453125,0.8142551183700562,1.0,0.0,3.0,1.0,0.0
12131220,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12847900390625,0.9990000128746032,0.6108832955360413,0.4819119274616241,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.81440669298172,0.2872572243213653,0.2733224034309387,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8006111979484558,0.2722500264644623,0.1918129622936248,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280517578125,0.7417212724685669,0.2158896625041961,0.2064713537693023,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280517578125,0.7384617924690247,0.2125654816627502,0.9656858444213868,286.1283569335937,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.40399169921875,286.1293334960937,1.0,0.4854252338409424,1.0,1.0,0.0,1.0,-2.5441107749938965,2.544105529785156,5.212429186940426e-06,1.969321727752685,1.0,1.0,0.0,111.88014221191406,121.0,27507.22265625,0.0,1425.3775634765625,1.0,283.1499938964844,285.0965576171875,291.0701904296875,292.8537292480469,293.1499938964844,293.1499938964844,283.1499938964844,25714.064453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655757665634155,1.0,0.0,0.0,3.3776087760925293,3.377628326416016,7.612231343046005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.3916015625,0.0,1179.4927978515625,1895.4371337890625,0.0,2161.653564453125,0.8348963260650635,1.0,0.0,3.0,1.0,0.0
12131280,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12847900390625,0.9990000128746032,0.6108832955360413,0.4819119274616241,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.81440669298172,0.2872572243213653,0.2733224034309387,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8006111979484558,0.2722500264644623,0.1918129622936248,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280517578125,0.7417212724685669,0.2158896625041961,0.2064713537693023,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280517578125,0.7384617924690247,0.2125654816627502,0.9656858444213868,286.1283569335937,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.40399169921875,286.1293334960937,1.0,0.4854252338409424,1.0,1.0,0.0,1.0,-2.5441107749938965,2.544105529785156,5.212429186940426e-06,1.969321727752685,1.0,1.0,0.0,111.88014221191406,121.0,27507.22265625,0.0,1425.3775634765625,1.0,283.1499938964844,285.0965576171875,291.0701904296875,292.8537292480469,293.1499938964844,293.1499938964844,283.1499938964844,25714.064453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655757665634155,1.0,0.0,0.0,3.3776087760925293,3.377628326416016,7.612231343046005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.3916015625,0.0,1179.4927978515625,1895.4371337890625,0.0,2161.653564453125,0.8348963260650635,1.0,0.0,3.0,1.0,0.0
12131340,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.9990000128746032,0.6139960885047913,0.4863012135028839,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8153133988380432,0.2908799052238464,0.2767737805843353,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.7996312975883484,0.2737201750278473,0.1928698271512985,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.7415806651115417,0.2176980823278427,0.2082258313894271,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.7372831702232361,0.2133576720952987,0.9694826602935792,286.1408386230469,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40118408203125,286.14190673828125,1.0,0.4889885783195495,1.0,1.0,0.0,1.0,-2.5614702701568604,2.56146502494812,5.283784048515372e-06,1.9827524423599243,1.0,1.0,0.0,113.72956848144533,124.0,28027.3203125,0.0,1456.1839599609375,1.0,283.1499938964844,285.0877685546875,291.11669921875,292.9327392578125,293.1499938964844,293.1499938964844,283.1499938964844,26933.578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773003876209259,1.0,0.0,0.0,3.4567742347717285,3.4567947387695312,7.973249012138695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.9150390625,0.0,1264.3880615234375,1895.4371337890625,0.0,2227.559326171875,0.8543034195899963,1.0,0.0,3.0,1.0,0.0
12131400,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.9990000128746032,0.6139960885047913,0.4863012135028839,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8153133988380432,0.2908799052238464,0.2767737805843353,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.7996312975883484,0.2737201750278473,0.1928698271512985,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.7415806651115417,0.2176980823278427,0.2082258313894271,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.7372831702232361,0.2133576720952987,0.9694826602935792,286.1408386230469,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40118408203125,286.14190673828125,1.0,0.4889885783195495,1.0,1.0,0.0,1.0,-2.5614702701568604,2.56146502494812,5.283784048515372e-06,1.9827524423599243,1.0,1.0,0.0,113.72956848144533,124.0,28027.3203125,0.0,1456.1839599609375,1.0,283.1499938964844,285.0877685546875,291.11669921875,292.9327392578125,293.1499938964844,293.1499938964844,283.1499938964844,26933.578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773003876209259,1.0,0.0,0.0,3.4567742347717285,3.4567947387695312,7.973249012138695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.9150390625,0.0,1264.3880615234375,1895.4371337890625,0.0,2227.559326171875,0.8543034195899963,1.0,0.0,3.0,1.0,0.0
12131460,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1550598144531,0.9990000128746032,0.6166298985481262,0.4916997253894806,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15478515625,0.8157058358192444,0.2945348024368286,0.2802693545818329,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547546386719,0.798123836517334,0.2751964926719665,0.1939410418272018,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.740977942943573,0.2195035815238952,0.2099910080432891,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.7356459498405457,0.214125171303749,0.9732365012168884,286.1549377441406,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3966064453125,286.1560363769531,1.0,0.4929369390010834,1.0,1.0,0.0,1.0,-2.580074548721313,2.580069065093994,5.360802788345609e-06,1.997148394584656,1.0,1.0,0.0,115.93128204345705,127.0,28543.89453125,0.0,1490.582763671875,1.0,283.1499938964844,285.081298828125,291.1571350097656,293.0059509277344,293.1499938964844,293.1499938964844,283.1499938964844,28119.59375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806517481803894,1.0,0.0,0.0,3.5320634841918945,3.5320849418640137,8.324349209942739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.9833984375,0.0,1348.816650390625,1895.4371337890625,0.0,2295.99365234375,0.8727729320526123,1.0,0.0,3.0,1.0,0.0
