time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131520,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1550598144531,0.9990000128746032,0.6166298985481262,0.4916997253894806,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15478515625,0.8157058358192444,0.2945348024368286,0.2802693545818329,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547546386719,0.798123836517334,0.2751964926719665,0.1939410418272018,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.740977942943573,0.2195035815238952,0.2099910080432891,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.7356459498405457,0.214125171303749,0.9732365012168884,286.1549377441406,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3966064453125,286.1560363769531,1.0,0.4929369390010834,1.0,1.0,0.0,1.0,-2.580074548721313,2.580069065093994,5.360802788345609e-06,1.997148394584656,1.0,1.0,0.0,115.93128204345705,127.0,28543.89453125,0.0,1490.582763671875,1.0,283.1499938964844,285.081298828125,291.1571350097656,293.0059509277344,293.1499938964844,293.1499938964844,283.1499938964844,28119.59375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806517481803894,1.0,0.0,0.0,3.5320634841918945,3.5320849418640137,8.324349209942739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.9833984375,0.0,1348.816650390625,1895.4371337890625,0.0,2295.99365234375,0.8727729320526123,1.0,0.0,3.0,1.0,0.0
12131580,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.9990000128746032,0.6188268661499023,0.4978089928627014,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16949462890625,0.8157480359077454,0.2982133626937866,0.2837977707386017,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.7962626814842224,0.2766719758510589,0.195019394159317,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692810058594,0.7400598526000977,0.2213000804185867,0.2117578983306884,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.7336953282356262,0.2148613035678863,0.9768985509872437,286.1696472167969,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907775878906,286.1707458496094,1.0,0.4971450269222259,1.0,1.0,0.0,1.0,-2.599473476409912,2.5994679927825928,5.441710527520627e-06,2.012160539627075,1.0,1.0,0.0,118.39214324951172,130.0,29052.34765625,0.0,1527.659423828125,1.0,283.1499938964844,285.07623291015625,291.1905212402344,293.0718994140625,293.1499938964844,293.1499938964844,283.1499938964844,29282.1875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884208559989929,1.0,0.0,0.0,3.604339838027954,3.6043622493743896,8.66851621594833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.06005859375,0.0,1433.3251953125,1895.4371337890625,0.0,2366.0654296875,0.8905125260353088,1.0,0.0,3.0,1.0,0.0
12131640,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.9990000128746032,0.6188268661499023,0.4978089928627014,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16949462890625,0.8157480359077454,0.2982133626937866,0.2837977707386017,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.7962626814842224,0.2766719758510589,0.195019394159317,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692810058594,0.7400598526000977,0.2213000804185867,0.2117578983306884,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.7336953282356262,0.2148613035678863,0.9768985509872437,286.1696472167969,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907775878906,286.1707458496094,1.0,0.4971450269222259,1.0,1.0,0.0,1.0,-2.599473476409912,2.5994679927825928,5.441710527520627e-06,2.012160539627075,1.0,1.0,0.0,118.39214324951172,130.0,29052.34765625,0.0,1527.659423828125,1.0,283.1499938964844,285.07623291015625,291.1905212402344,293.0718994140625,293.1499938964844,293.1499938964844,283.1499938964844,29282.1875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884208559989929,1.0,0.0,0.0,3.604339838027954,3.6043622493743896,8.66851621594833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.06005859375,0.0,1433.3251953125,1895.4371337890625,0.0,2366.0654296875,0.8905125260353088,1.0,0.0,3.0,1.0,0.0
12131700,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.9990000128746032,0.6197709441184998,0.5010561943054199,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747741699219,0.8156783580780029,0.3000590205192566,0.2855723202228546,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747436523437,0.7952431440353394,0.2774072885513305,0.1955601722002029,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.7395193576812744,0.2221932560205459,0.2126404494047165,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.7326388359069824,0.215216189622879,0.9786885976791382,286.17486572265625,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.38751220703125,286.1756896972656,1.0,0.4993169009685516,1.0,1.0,0.0,1.0,-2.6093685626983643,2.609363079071045,5.483215318236034e-06,2.0198187828063965,1.0,1.0,0.0,119.69680786132812,130.0,29312.171875,0.0,1546.9842529296875,1.0,283.1499938964844,285.0708312988281,291.20465087890625,293.10272216796875,293.1499938964844,293.1499938964844,283.1499938964844,29987.287109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923411130905151,1.0,0.0,0.0,3.647477149963379,3.6475000381469727,8.877249797478726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.6572265625,0.0,1485.4063720703125,1895.4371337890625,0.0,2401.618408203125,0.8982948064804077,1.0,0.0,3.0,1.0,0.0
12131760,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1843566894531,0.9990000128746032,0.6206170916557312,0.5044095516204834,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18408203125,0.8155573606491089,0.3019082844257355,0.2873496115207672,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.7941738367080688,0.278140515089035,0.1960988342761993,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18389892578125,0.7389332056045532,0.2230825126171112,0.2135192453861236,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.7315363883972168,0.2155617773532867,0.9804368615150452,286.1842346191406,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.38409423828125,286.1852722167969,1.0,0.5015211701393127,1.0,1.0,0.0,1.0,-2.619337320327759,2.6193318367004395,5.525189408217557e-06,2.027534246444702,1.0,1.0,0.0,121.04335021972656,118.0,29548.541015625,0.0,1566.730224609375,1.0,283.1499938964844,285.0718994140625,291.2164001464844,293.12969970703125,293.1499938964844,293.1499938964844,283.1499938964844,30427.775390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962158918380737,1.0,0.0,0.0,3.674168586730957,3.67419171333313,9.00764860034542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.74658203125,0.0,1518.25537109375,1895.4371337890625,0.0,2436.87939453125,0.9076581597328186,1.0,0.0,3.0,1.0,0.0
12131820,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.9990000128746032,0.6233220100402832,0.499043732881546,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.8213480114936829,0.3055718541145324,0.290747582912445,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.7984179258346558,0.2795556485652923,0.1970491856336593,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.7431219816207886,0.2248082458972931,0.2151007056236267,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.7345576286315918,0.2161966860294342,0.9830538034439088,286.1886901855469,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3817138671875,286.1888732910156,1.0,0.5005641579627991,1.0,1.0,0.0,1.0,-2.6231813430786133,2.623175859451294,5.541962309507653e-06,2.030775785446167,1.0,1.0,0.0,119.59346771240234,121.0,29884.271484375,0.0,1565.5634765625,1.0,283.1499938964844,285.0592956542969,291.2326965332031,293.1727905273437,293.1499938964844,293.1499938964844,283.1499938964844,31562.6171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803719699382782,1.0,0.0,0.0,3.7420578002929688,3.742081880569458,9.343600595457248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.8173828125,0.0,1603.9808349609375,1895.4371337890625,0.0,2505.482421875,0.924331784248352,1.0,0.0,3.0,1.0,0.0
12131880,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.9990000128746032,0.6233220100402832,0.499043732881546,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.8213480114936829,0.3055718541145324,0.290747582912445,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.7984179258346558,0.2795556485652923,0.1970491856336593,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.7431219816207886,0.2248082458972931,0.2151007056236267,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.7345576286315918,0.2161966860294342,0.9830538034439088,286.1886901855469,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3817138671875,286.1888732910156,1.0,0.5005641579627991,1.0,1.0,0.0,1.0,-2.6231813430786133,2.623175859451294,5.541962309507653e-06,2.030775785446167,1.0,1.0,0.0,119.59346771240234,121.0,29884.271484375,0.0,1565.5634765625,1.0,283.1499938964844,285.0592956542969,291.2326965332031,293.1727905273437,293.1499938964844,293.1499938964844,283.1499938964844,31562.6171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803719699382782,1.0,0.0,0.0,3.7420578002929688,3.742081880569458,9.343600595457248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.8173828125,0.0,1603.9808349609375,1895.4371337890625,0.0,2505.482421875,0.924331784248352,1.0,0.0,3.0,1.0,0.0
12131940,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.9990000128746032,0.6255152821540833,0.4972434043884277,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.8238325119018555,0.307477742433548,0.2925181686878204,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.8000904321670532,0.2802830040454864,0.1975399553775787,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.7448597550392151,0.2256998270750045,0.2159195989370346,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.7356980443000793,0.216534674167633,0.9844345450401306,286.1868591308594,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840637207031,286.1871032714844,1.0,0.5009177327156067,1.0,1.0,0.0,1.0,-2.6263675689697266,2.6263620853424072,5.55516498934594e-06,2.033111333847046,1.0,1.0,0.0,119.16724395751952,121.0,30062.53125,0.0,1568.0806884765625,1.0,283.1499938964844,285.04913330078125,291.23638916015625,293.18804931640625,293.1499938964844,293.1499938964844,283.1499938964844,32280.33203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071737289428711,1.0,0.0,0.0,3.784364700317383,3.7843892574310303,9.55606765273842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.875,0.0,1659.0010986328125,1895.4371337890625,0.0,2537.19091796875,0.9319031834602356,1.0,0.0,3.0,1.0,0.0
12132000,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908264160156,0.9990000128746032,0.627496600151062,0.4967147707939148,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.8255494236946106,0.3092424571514129,0.2941698133945465,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.190673828125,0.8010227084159851,0.2809538841247558,0.1980014443397522,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.7459487915039062,0.2265224456787109,0.216688796877861,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.7362602949142456,0.2168550938367843,0.9858177304267884,286.1907653808594,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3860168457031,286.1912841796875,1.0,0.5015340447425842,1.0,1.0,0.0,1.0,-2.6308560371398926,2.630850553512573,5.574121587414993e-06,2.036562919616699,1.0,1.0,0.0,119.16759490966795,124.0,30221.46875,0.0,1574.32080078125,1.0,283.1499938964844,285.0468444824219,291.23779296875,293.1993103027344,293.1499938964844,293.1499938964844,283.1499938964844,32689.365234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101187348365784,1.0,0.0,0.0,3.808265447616577,3.808290481567383,9.677155503595714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.97607421875,0.0,1690.6334228515625,1895.4371337890625,0.0,2564.287109375,0.9405956268310548,1.0,0.0,3.0,1.0,0.0
12132060,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.9990000128746032,0.6308984160423279,0.4996825456619262,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.8270341753959656,0.3128802180290222,0.2976439893245697,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.185791015625,0.8007343411445618,0.2822952270507812,0.1989753395318985,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18585205078125,0.7463015913963318,0.2281847298145294,0.2183089852333068,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18585205078125,0.7356040477752686,0.2174803912639618,0.988855004310608,286.1856994628906,284.95001220703125,297.6420593261719,288.2116394042969,297.55792236328125,297.38653564453125,286.1852722167969,1.0,0.503491997718811,0.8298079371452332,0.8298079371452332,0.4000000059604645,1.0,-2.6453511714935303,1.765756130218506,0.8795949816703796,1.1714032888412476,1.0,1.0,0.0,120.07069396972656,127.0,30455.49609375,0.0,1594.829833984375,1.0,283.1499938964844,285.0302124023437,291.2383728027344,293.218017578125,293.1499938964844,293.1499938964844,283.04998779296875,33810.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815560519695282,1.0,0.0,0.0,3.872999668121338,3.873025417327881,1.000894258140761e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.2373046875,0.0,1778.3211669921875,1895.4371337890625,0.0,2614.4912109375,0.9554999470710754,1.0,0.0,3.0,1.0,0.0
12132120,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.9990000128746032,0.6308984160423279,0.4996825456619262,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.8270341753959656,0.3128802180290222,0.2976439893245697,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.185791015625,0.8007343411445618,0.2822952270507812,0.1989753395318985,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18585205078125,0.7463015913963318,0.2281847298145294,0.2183089852333068,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18585205078125,0.7356040477752686,0.2174803912639618,0.988855004310608,286.1856994628906,284.95001220703125,297.6420593261719,288.2116394042969,297.55792236328125,297.38653564453125,286.1852722167969,1.0,0.503491997718811,0.8298079371452332,0.8298079371452332,0.4000000059604645,1.0,-2.6453511714935303,1.765756130218506,0.8795949816703796,1.1714032888412476,1.0,1.0,0.0,120.07069396972656,127.0,30455.49609375,0.0,1594.829833984375,1.0,283.1499938964844,285.0302124023437,291.2383728027344,293.218017578125,293.1499938964844,293.1499938964844,283.04998779296875,33810.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815560519695282,1.0,0.0,0.0,3.872999668121338,3.873025417327881,1.000894258140761e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.2373046875,0.0,1778.3211669921875,1895.4371337890625,0.0,2614.4912109375,0.9554999470710754,1.0,0.0,3.0,1.0,0.0
12132180,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968933105469,0.9990000128746032,0.6326101422309875,0.5036786794662476,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.8278008103370667,0.3162125051021576,0.3009207546710968,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.7996584177017212,0.2832965552806854,0.1997815817594528,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972595214844,0.7459902167320251,0.2295992225408554,0.2197652906179428,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.7343119382858276,0.2178511768579483,0.9911102652549744,286.09698486328125,284.95001220703125,297.73162841796875,288.21734619140625,297.53485107421875,297.3783264160156,286.0963439941406,1.0,0.506156325340271,0.6596158742904663,0.6596158742904663,0.800000011920929,1.0,-2.659512042999268,1.180833101272583,1.478679060935974,0.584277331829071,1.0,1.0,0.0,121.58147430419922,130.0,30800.080078125,0.0,1620.14501953125,1.0,283.05206298828125,284.9281921386719,291.2520751953125,293.26568603515625,293.1499938964844,293.1499938964844,282.75,34749.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824023962020874,1.0,0.0,0.0,3.926448822021485,3.9264752864837646,1.0287104714734596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.001953125,0.0,1852.9671630859373,1895.4371337890625,0.0,2692.888427734375,0.9665470719337464,1.0,0.0,3.0,1.0,0.0
12132240,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968933105469,0.9990000128746032,0.6326101422309875,0.5036786794662476,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.8278008103370667,0.3162125051021576,0.3009207546710968,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.7996584177017212,0.2832965552806854,0.1997815817594528,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972595214844,0.7459902167320251,0.2295992225408554,0.2197652906179428,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.7343119382858276,0.2178511768579483,0.9911102652549744,286.09698486328125,284.95001220703125,297.73162841796875,288.21734619140625,297.53485107421875,297.3783264160156,286.0963439941406,1.0,0.506156325340271,0.6596158742904663,0.6596158742904663,0.800000011920929,1.0,-2.659512042999268,1.180833101272583,1.478679060935974,0.584277331829071,1.0,1.0,0.0,121.58147430419922,130.0,30800.080078125,0.0,1620.14501953125,1.0,283.05206298828125,284.9281921386719,291.2520751953125,293.26568603515625,293.1499938964844,293.1499938964844,282.75,34749.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824023962020874,1.0,0.0,0.0,3.926448822021485,3.9264752864837646,1.0287104714734596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.001953125,0.0,1852.9671630859373,1895.4371337890625,0.0,2692.888427734375,0.9665470719337464,1.0,0.0,3.0,1.0,0.0
12132300,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218139648437,0.9990000128746032,0.632618248462677,0.5061817765235901,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.8277947902679443,0.3176158964633941,0.3024091720581054,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.7986888885498047,0.2835196852684021,0.2000654935836792,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.7454706430435181,0.2300971448421478,0.2203718274831771,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285583496094,0.733307421207428,0.2178203612565994,0.9916282892227172,285.92352294921875,284.95001220703125,297.77545166015625,288.2201538085937,297.5347595214844,297.36993408203125,285.9119567871094,1.0,0.5076804757118225,0.5745198726654053,0.5745198726654053,1.0,1.0,-2.666001319885254,1.0851764678955078,1.580824851989746,0.4872990846633911,1.0,1.0,0.0,122.53951263427734,130.0,31486.369140625,0.0,1633.926513671875,1.0,282.7935791015625,284.7209777832031,291.3051452636719,293.431884765625,293.1499938964844,293.1499938964844,282.75,35033.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351651430130005,1.0,0.0,0.0,3.9424428939819336,3.942469596862793,1.03710829080228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.8466796875,0.0,1875.703369140625,1895.4371337890625,0.0,2796.578369140625,0.9703523516654968,1.0,0.0,3.0,1.0,0.0
12132360,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665771484375,0.9990000128746032,0.631902277469635,0.5096802711486816,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669738769531,0.8270515203475952,0.3187800347805023,0.303619772195816,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.7968975901603699,0.2834947407245636,0.2001342922449112,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86737060546875,0.7442658543586731,0.230397567152977,0.2207612991333007,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.7316281199455261,0.2175769358873367,0.9910847544670104,285.8667907714844,284.95001220703125,297.8186340332031,288.2229309082031,297.5455322265625,297.3576354980469,285.8654479980469,1.0,0.5092297792434692,0.5879678726196289,0.5879678726196289,1.0,1.0,-2.6715595722198486,1.0947672128677368,1.5767923593521118,0.4956349432468414,1.0,1.0,0.0,123.7889633178711,133.0,31599.099609375,0.0,1647.5067138671875,1.0,282.75604248046875,284.66827392578125,291.2847595214844,293.3736877441406,293.1499938964844,293.1499938964844,282.45001220703125,35253.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840575635433197,1.0,0.0,0.0,3.954796552658081,3.95482349395752,1.0436179991302197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.6083984375,0.0,1893.3912353515625,1895.4371337890625,0.0,2847.093994140625,0.9732912182807922,1.0,0.0,3.0,1.0,0.0
12132420,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.9990000128746032,0.6287927031517029,0.5180314779281616,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.8245919942855835,0.3206891715526581,0.3056512475013733,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.7922592163085938,0.2830311059951782,0.1999834328889846,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.7409409880638123,0.230632871389389,0.2212012410163879,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355895996094,0.7273221015930176,0.2166961431503296,0.9882158041000366,285.6349182128906,284.95001220703125,297.9031677246094,288.2284545898437,297.5639038085937,297.32037353515625,285.6335754394531,1.0,0.5123412013053894,0.6148638725280762,0.6148638725280762,1.0,1.0,-2.680938482284546,1.1254299879074097,1.5555084943771362,0.5241893529891968,1.0,1.0,0.0,126.6686553955078,121.0,32389.30859375,0.0,1674.0130615234375,1.0,282.4559631347656,284.407470703125,291.2834167480469,293.4276123046875,293.1499938964844,293.1499938964844,282.1499938964844,35555.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855139434337616,1.0,0.0,0.0,3.971690654754639,3.971717834472656,1.0525533298277878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.44873046875,0.0,1917.7598876953125,1895.4371337890625,0.0,2983.42919921875,0.9773099422454834,1.0,0.0,3.0,1.0,0.0
12132480,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.9990000128746032,0.6287927031517029,0.5180314779281616,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.8245919942855835,0.3206891715526581,0.3056512475013733,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.7922592163085938,0.2830311059951782,0.1999834328889846,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.7409409880638123,0.230632871389389,0.2212012410163879,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355895996094,0.7273221015930176,0.2166961431503296,0.9882158041000366,285.6349182128906,284.95001220703125,297.9031677246094,288.2284545898437,297.5639038085937,297.32037353515625,285.6335754394531,1.0,0.5123412013053894,0.6148638725280762,0.6148638725280762,1.0,1.0,-2.680938482284546,1.1254299879074097,1.5555084943771362,0.5241893529891968,1.0,1.0,0.0,126.6686553955078,121.0,32389.30859375,0.0,1674.0130615234375,1.0,282.4559631347656,284.407470703125,291.2834167480469,293.4276123046875,293.1499938964844,293.1499938964844,282.1499938964844,35555.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855139434337616,1.0,0.0,0.0,3.971690654754639,3.971717834472656,1.0525533298277878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.44873046875,0.0,1917.7598876953125,1895.4371337890625,0.0,2983.42919921875,0.9773099422454834,1.0,0.0,3.0,1.0,0.0
12132540,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.9990000128746032,0.6250224113464355,0.515335202217102,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.8271347880363464,0.3221405446529388,0.3070879876613617,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.7928925156593323,0.2821341753005981,0.1994061470031738,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39483642578125,0.7420433759689331,0.2304601669311523,0.221097320318222,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.7272272109985352,0.2153884768486023,0.9826564192771912,285.3940734863281,284.95001220703125,297.9851989746094,288.2338562011719,297.58355712890625,297.2852783203125,285.3919372558594,1.0,0.5099547505378723,0.6417598724365234,0.6417598724365234,1.0,1.0,-2.671949863433838,1.1428037881851196,1.5291460752487185,0.5438328981399536,1.0,1.0,0.0,125.54373931884766,109.0,32999.46875,0.0,1655.83984375,1.0,282.1558837890625,284.1397705078125,291.27459716796875,293.4608764648437,293.1499938964844,293.1499938964844,281.8500061035156,35735.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666059970855713,1.0,0.0,0.0,3.981742858886719,3.981770038604736,1.057887971001037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.97412109375,0.0,1932.358154296875,1895.4371337890625,0.0,3090.971923828125,0.9797009229660034,1.0,0.0,3.0,1.0,0.0
12132600,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.9990000128746032,0.6250224113464355,0.515335202217102,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.8271347880363464,0.3221405446529388,0.3070879876613617,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.7928925156593323,0.2821341753005981,0.1994061470031738,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39483642578125,0.7420433759689331,0.2304601669311523,0.221097320318222,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.7272272109985352,0.2153884768486023,0.9826564192771912,285.3940734863281,284.95001220703125,297.9851989746094,288.2338562011719,297.58355712890625,297.2852783203125,285.3919372558594,1.0,0.5099547505378723,0.6417598724365234,0.6417598724365234,1.0,1.0,-2.671949863433838,1.1428037881851196,1.5291460752487185,0.5438328981399536,1.0,1.0,0.0,125.54373931884766,109.0,32999.46875,0.0,1655.83984375,1.0,282.1558837890625,284.1397705078125,291.27459716796875,293.4608764648437,293.1499938964844,293.1499938964844,281.8500061035156,35735.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666059970855713,1.0,0.0,0.0,3.981742858886719,3.981770038604736,1.057887971001037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.97412109375,0.0,1932.358154296875,1895.4371337890625,0.0,3090.971923828125,0.9797009229660034,1.0,0.0,3.0,1.0,0.0
12132660,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.9990000128746032,0.6230352520942688,0.5038287043571472,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8337955474853516,0.3232539296150207,0.3080762922763824,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.7978422045707703,0.2809345722198486,0.1985207051038742,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.7468074560165405,0.2300007343292236,0.2205910235643386,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.7305865287780762,0.213800236582756,0.9751864671707152,285.1421203613281,284.95001220703125,298.0647277832031,288.2391967773437,297.6040344238281,297.2621154785156,285.1395263671875,1.0,0.5038782358169556,0.6402533054351807,0.6402533054351807,1.0,1.0,-2.648672580718994,1.131534457206726,1.517138123512268,0.537899374961853,1.0,1.0,0.0,121.25967407226562,112.0,33450.640625,0.0,1603.3629150390625,1.0,281.8558349609375,283.8641357421875,291.26544189453125,293.48175048828125,293.1499938964844,293.1499938964844,281.54998779296875,35842.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750753998756409,1.0,0.0,0.0,3.987718343734741,3.987745523452759,1.061065518115356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.9052734375,0.0,1941.0709228515625,1895.4371337890625,0.0,3170.413818359375,0.9811221361160278,1.0,0.0,3.0,1.0,0.0
12132720,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.9990000128746032,0.6230352520942688,0.5038287043571472,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8337955474853516,0.3232539296150207,0.3080762922763824,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.7978422045707703,0.2809345722198486,0.1985207051038742,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.7468074560165405,0.2300007343292236,0.2205910235643386,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.7305865287780762,0.213800236582756,0.9751864671707152,285.1421203613281,284.95001220703125,298.0647277832031,288.2391967773437,297.6040344238281,297.2621154785156,285.1395263671875,1.0,0.5038782358169556,0.6402533054351807,0.6402533054351807,1.0,1.0,-2.648672580718994,1.131534457206726,1.517138123512268,0.537899374961853,1.0,1.0,0.0,121.25967407226562,112.0,33450.640625,0.0,1603.3629150390625,1.0,281.8558349609375,283.8641357421875,291.26544189453125,293.48175048828125,293.1499938964844,293.1499938964844,281.54998779296875,35842.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750753998756409,1.0,0.0,0.0,3.987718343734741,3.987745523452759,1.061065518115356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.9052734375,0.0,1941.0709228515625,1895.4371337890625,0.0,3170.413818359375,0.9811221361160278,1.0,0.0,3.0,1.0,0.0
12132780,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.6219602823257446,0.4984518885612488,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8373076915740967,0.3241750299930572,0.3089148700237274,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7994384765625,0.2795788645744324,0.1975498348474502,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7486998438835144,0.2293909788131714,0.2199791073799133,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7311715483665466,0.2120793908834457,0.9672891497612,284.9066467285156,284.95001220703125,298.1418151855469,288.2444763183594,297.62603759765625,297.2441101074219,284.9048156738281,1.0,0.5005407333374023,0.6387467980384827,0.6387467980384827,1.0,1.0,-2.6318132877349854,1.1226465702056885,1.5091668367385864,0.5325923562049866,0.9989084005355836,0.9989084005355836,0.0,119.06868743896484,115.0,34057.16015625,0.0,1569.9825439453125,1.0,281.55584716796875,283.59832763671875,291.262451171875,293.50982666015625,293.1499938964844,293.1499938964844,281.25,35936.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816872239112854,1.0,0.0,0.0,3.990531206130981,3.990558624267578,1.0625630011418252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.2353515625,0.0,1945.5382080078125,1895.4371337890625,0.0,3232.390625,0.9818114638328552,1.0,0.0,3.0,1.0,0.0
12132840,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.6219602823257446,0.4984518885612488,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8373076915740967,0.3241750299930572,0.3089148700237274,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7994384765625,0.2795788645744324,0.1975498348474502,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7486998438835144,0.2293909788131714,0.2199791073799133,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7311715483665466,0.2120793908834457,0.9672891497612,284.9066467285156,284.95001220703125,298.1418151855469,288.2444763183594,297.62603759765625,297.2441101074219,284.9048156738281,1.0,0.5005407333374023,0.6387467980384827,0.6387467980384827,1.0,1.0,-2.6318132877349854,1.1226465702056885,1.5091668367385864,0.5325923562049866,0.9989084005355836,0.9989084005355836,0.0,119.06868743896484,115.0,34057.16015625,0.0,1569.9825439453125,1.0,281.55584716796875,283.59832763671875,291.262451171875,293.50982666015625,293.1499938964844,293.1499938964844,281.25,35936.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816872239112854,1.0,0.0,0.0,3.990531206130981,3.990558624267578,1.0625630011418252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.2353515625,0.0,1945.5382080078125,1895.4371337890625,0.0,3232.390625,0.9818114638328552,1.0,0.0,3.0,1.0,0.0
12132900,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6210095882415771,0.4976649582386017,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.8380992412567139,0.3246234655380249,0.3093576729297638,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.7992347478866577,0.278902918100357,0.1970914304256439,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.7487674951553345,0.2290766835212707,0.2196940034627914,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.7306337356567383,0.211215540766716,0.9634584188461304,284.74664306640625,284.95001220703125,298.1794128417969,288.2471008300781,297.6363830566406,297.2346496582031,284.7359924316406,1.0,0.4995330274105072,0.6379935145378113,0.6379935145378113,1.0,1.0,-2.625900983810425,1.119362473487854,1.5065385103225708,0.5305871367454529,0.9960058927536012,0.9960058927536012,0.0,118.63009643554688,115.0,34809.34375,0.0,1559.8424072265625,1.0,281.2929077148437,283.3951110839844,291.2946472167969,293.6369934082031,293.1499938964844,293.1499938964844,281.25,36028.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879273533821106,1.0,0.0,0.0,3.989774703979492,3.989802122116089,1.0621602086757775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.97314453125,0.0,1945.296142578125,1895.4371337890625,0.0,3290.819091796875,0.981669008731842,1.0,0.0,3.0,1.0,0.0
12132960,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.9990000128746032,0.6195793151855469,0.4979650378227234,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947937011719,0.8382555842399597,0.3250268995761871,0.3097281754016876,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.7983645796775818,0.2781891524791717,0.1965849846601486,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.7482610940933228,0.2287282198667526,0.2193606793880462,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.7295575737953186,0.2103234082460403,0.9594383239746094,284.69464111328125,284.95001220703125,298.2164001464844,288.2497253417969,297.6459045410156,297.2239685058594,284.693115234375,1.0,0.4988681375980377,0.6379349231719971,0.6379349231719971,1.0,1.0,-2.6208651065826416,1.116954684257507,1.5039104223251345,0.5292662978172302,0.9937294721603394,0.9937294721603394,0.0,118.54337310791016,118.0,34834.8046875,0.0,1552.51708984375,1.0,281.2558898925781,283.34637451171875,291.2709045410156,293.56182861328125,293.1499938964844,293.1499938964844,280.95001220703125,36107.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889970779418945,1.0,0.0,0.0,3.9871480464935294,3.987175464630127,1.0607622016323148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.42822265625,0.0,1942.4854736328125,1895.4371337890625,0.0,3300.8271484375,0.9811425805091858,1.0,0.0,3.0,1.0,0.0
12133020,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4878234863281,0.9990000128746032,0.6153751611709595,0.5006446242332458,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881591796875,0.8375006318092346,0.3257902860641479,0.3105018734931946,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48828125,0.7955428957939148,0.2767436504364013,0.195614144206047,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884948730469,0.7462989091873169,0.2280062735080719,0.2187268286943435,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886169433594,0.7265094518661499,0.2085244059562683,0.9515963196754456,284.488037109375,284.95001220703125,298.2885131835937,288.2549133300781,297.6643981933594,297.202880859375,284.4867858886719,1.0,0.4983798563480377,0.6378177404403687,0.6378177404403687,1.0,1.0,-2.6136605739593506,1.1135361194610596,1.5001245737075806,0.5273784399032593,0.9858330488204956,0.9858330488204956,0.0,119.0853042602539,106.0,35640.7421875,0.0,1545.04638671875,1.0,280.9558410644531,283.099853515625,291.2815246582031,293.6210021972656,293.1499938964844,293.1499938964844,280.6499938964844,36298.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974884748458862,1.0,0.0,0.0,3.976786613464356,3.976814031600952,1.0552561207077815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.87744140625,0.0,1930.464111328125,1895.4371337890625,0.0,3380.162109375,0.9789103865623474,1.0,0.0,3.0,1.0,0.0
12133080,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4878234863281,0.9990000128746032,0.6153751611709595,0.5006446242332458,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881591796875,0.8375006318092346,0.3257902860641479,0.3105018734931946,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48828125,0.7955428957939148,0.2767436504364013,0.195614144206047,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884948730469,0.7462989091873169,0.2280062735080719,0.2187268286943435,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886169433594,0.7265094518661499,0.2085244059562683,0.9515963196754456,284.488037109375,284.95001220703125,298.2885131835937,288.2549133300781,297.6643981933594,297.202880859375,284.4867858886719,1.0,0.4983798563480377,0.6378177404403687,0.6378177404403687,1.0,1.0,-2.6136605739593506,1.1135361194610596,1.5001245737075806,0.5273784399032593,0.9858330488204956,0.9858330488204956,0.0,119.0853042602539,106.0,35640.7421875,0.0,1545.04638671875,1.0,280.9558410644531,283.099853515625,291.2815246582031,293.6210021972656,293.1499938964844,293.1499938964844,280.6499938964844,36298.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974884748458862,1.0,0.0,0.0,3.976786613464356,3.976814031600952,1.0552561207077815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.87744140625,0.0,1930.464111328125,1895.4371337890625,0.0,3380.162109375,0.9789103865623474,1.0,0.0,3.0,1.0,0.0
12133140,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3155212402344,0.9990000128746032,0.6124592423439026,0.4973446130752563,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3172607421875,0.8395715355873108,0.3261861503124237,0.3108896911144256,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3180847167969,0.7964705228805542,0.2758302390575409,0.1949856579303741,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192443847656,0.7473777532577515,0.2275288254022598,0.2182759642601013,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199157714844,0.726801335811615,0.2073992937803268,0.9465537071228028,284.31658935546875,284.95001220703125,298.33062744140625,288.2580261230469,297.676025390625,297.1922912597656,284.30938720703125,1.0,0.4957310259342193,0.6377474665641785,0.6377474665641785,1.0,1.0,-2.602821350097656,1.1084253787994385,1.4943959712982178,0.5248501300811768,0.9791815876960754,0.9791815876960754,0.0,117.74473571777344,106.0,36475.22265625,0.0,1524.292724609375,1.0,280.6791076660156,282.88800048828125,291.3134155273437,293.7417907714844,293.1499938964844,293.1499938964844,280.6499938964844,36437.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057119488716124,1.0,0.0,0.0,3.966902017593384,3.966929197311402,1.0500166354177054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.6845703125,0.0,1918.701904296875,1895.4371337890625,0.0,3456.767333984375,0.9767386317253112,1.0,0.0,3.0,1.0,0.0
12133200,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28271484375,0.9990000128746032,0.6109533309936523,0.4932405650615692,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2831420898437,0.8419079780578613,0.3264298141002655,0.3110521733760834,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2833557128906,0.7980557680130005,0.2752072811126709,0.1945003569126129,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2836303710937,0.7489429116249084,0.2271958887577057,0.2179006189107895,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.7277790307998657,0.206631913781166,0.9428404569625854,284.2829895019531,284.95001220703125,298.35821533203125,288.26007080078125,297.6842956542969,297.1865539550781,284.281005859375,1.0,0.4932599365711212,0.637700617313385,0.637700617313385,1.0,1.0,-2.592593193054199,1.1036365032196045,1.4889566898345947,0.5223739147186279,0.9752453565597534,0.9752453565597534,0.0,116.19175720214844,109.0,36426.5234375,0.0,1503.5849609375,1.0,280.6559753417969,282.8577880859375,291.2908020019531,293.681640625,293.1499938964844,293.1499938964844,280.3500061035156,36511.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067903161048888,1.0,0.0,0.0,3.958655834197998,3.958683013916016,1.0456558356963797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.62060546875,0.0,1908.59326171875,1895.4371337890625,0.0,3466.79296875,0.9749388098716736,1.0,0.0,3.0,1.0,0.0
12133260,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.9990000128746032,0.6074870824813843,0.4902650415897369,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07940673828125,0.8439565896987915,0.3269788920879364,0.3115555047988891,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07958984375,0.7981266379356384,0.27361661195755,0.1933770924806594,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0798034667969,0.7494770884513855,0.2263416200876236,0.2170699089765548,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0799560546875,0.7270398139953613,0.2047025859355926,0.934071719646454,284.0793151855469,284.95001220703125,298.4254455566406,288.26519775390625,297.7051696777344,297.1737060546875,284.07794189453125,1.0,0.4905380606651306,0.6375223398208618,0.6375223398208618,1.0,1.0,-2.576725006103516,1.0961768627166748,1.4805482625961304,0.5182247161865234,0.9619296193122864,0.9619296193122864,0.0,114.77513885498048,112.0,37226.609375,0.0,1476.1209716796875,1.0,280.3560791015625,282.62109375,291.2958068847656,293.73541259765625,293.1499938964844,293.1499938964844,280.04998779296875,36758.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159814715385436,1.0,0.0,0.0,3.9314827919006334,3.931509733200073,1.0313498250980049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.59521484375,0.0,1875.572509765625,1895.4371337890625,0.0,3552.02783203125,0.968953549861908,1.0,0.0,3.0,1.0,0.0
12133320,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.9990000128746032,0.6074870824813843,0.4902650415897369,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07940673828125,0.8439565896987915,0.3269788920879364,0.3115555047988891,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07958984375,0.7981266379356384,0.27361661195755,0.1933770924806594,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0798034667969,0.7494770884513855,0.2263416200876236,0.2170699089765548,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0799560546875,0.7270398139953613,0.2047025859355926,0.934071719646454,284.0793151855469,284.95001220703125,298.4254455566406,288.26519775390625,297.7051696777344,297.1737060546875,284.07794189453125,1.0,0.4905380606651306,0.6375223398208618,0.6375223398208618,1.0,1.0,-2.576725006103516,1.0961768627166748,1.4805482625961304,0.5182247161865234,0.9619296193122864,0.9619296193122864,0.0,114.77513885498048,112.0,37226.609375,0.0,1476.1209716796875,1.0,280.3560791015625,282.62109375,291.2958068847656,293.73541259765625,293.1499938964844,293.1499938964844,280.04998779296875,36758.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159814715385436,1.0,0.0,0.0,3.9314827919006334,3.931509733200073,1.0313498250980049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.59521484375,0.0,1875.572509765625,1895.4371337890625,0.0,3552.02783203125,0.968953549861908,1.0,0.0,3.0,1.0,0.0
