time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133380,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8843688964844,0.9990000128746032,0.6026718020439148,0.4915155470371246,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846130371094,0.843679666519165,0.327441930770874,0.3120275735855102,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.884765625,0.795836865901947,0.271973580121994,0.1922540366649627,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88494873046875,0.7479592561721802,0.2254389077425003,0.2162456065416336,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88507080078125,0.7243615984916687,0.2027239054441452,0.9253529906272888,283.884521484375,284.95001220703125,298.490234375,288.270263671875,297.725830078125,297.1622009277344,283.8835144042969,1.0,0.4892348349094391,0.6373440623283386,0.6373440623283386,1.0,1.0,-2.5659756660461426,1.0910779237747192,1.4748976230621338,0.5153933167457581,0.9460845589637756,0.9460845589637756,0.0,114.77009582519533,100.0,38054.109375,0.0,1461.8580322265625,1.0,280.0563049316406,282.3935241699219,291.30059814453125,293.7904968261719,293.1499938964844,293.1499938964844,279.75,37039.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925039529800415,1.0,0.0,0.0,3.89400315284729,3.8940296173095694,1.0117794317920923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.69580078125,0.0,1830.2537841796875,1895.4371337890625,0.0,3635.591796875,0.960677683353424,1.0,0.0,3.0,1.0,0.0
12133440,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8843688964844,0.9990000128746032,0.6026718020439148,0.4915155470371246,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846130371094,0.843679666519165,0.327441930770874,0.3120275735855102,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.884765625,0.795836865901947,0.271973580121994,0.1922540366649627,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88494873046875,0.7479592561721802,0.2254389077425003,0.2162456065416336,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88507080078125,0.7243615984916687,0.2027239054441452,0.9253529906272888,283.884521484375,284.95001220703125,298.490234375,288.270263671875,297.725830078125,297.1622009277344,283.8835144042969,1.0,0.4892348349094391,0.6373440623283386,0.6373440623283386,1.0,1.0,-2.5659756660461426,1.0910779237747192,1.4748976230621338,0.5153933167457581,0.9460845589637756,0.9460845589637756,0.0,114.77009582519533,100.0,38054.109375,0.0,1461.8580322265625,1.0,280.0563049316406,282.3935241699219,291.30059814453125,293.7904968261719,293.1499938964844,293.1499938964844,279.75,37039.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925039529800415,1.0,0.0,0.0,3.89400315284729,3.8940296173095694,1.0117794317920923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.69580078125,0.0,1830.2537841796875,1895.4371337890625,0.0,3635.591796875,0.960677683353424,1.0,0.0,3.0,1.0,0.0
12133500,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7357177734375,0.9990000128746032,0.5999945998191833,0.4885022342205047,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381591796875,0.8454984426498413,0.3276428878307342,0.3122209906578064,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.739501953125,0.7966861128807068,0.271136999130249,0.1916700601577758,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7411499023437,0.7489267587661743,0.2249673902988433,0.2157928198575973,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7422790527344,0.7246260046958923,0.2017066329717636,0.9207624793052672,283.7373046875,284.95001220703125,298.521728515625,288.2727966308594,297.73638916015625,297.1576843261719,283.7267150878906,1.0,0.4867778718471527,0.6372548937797546,0.6372548937797546,1.0,1.0,-2.555840015411377,1.0862882137298584,1.469551920890808,0.5129867792129517,0.9365873336791992,0.9365873336791992,0.0,113.5589828491211,100.0,38805.55078125,0.0,1443.238525390625,1.0,279.7953491210937,282.2080078125,291.3295593261719,293.91925048828125,293.1499938964844,293.1499938964844,279.75,37209.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320586323738098,1.0,0.0,0.0,3.871037721633911,3.871064186096192,9.998803989219596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.46337890625,0.0,1802.866455078125,1895.4371337890625,0.0,3699.99609375,0.9555805921554564,1.0,0.0,3.0,1.0,0.0
12133560,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6853942871094,0.9990000128746032,0.5977962613105774,0.4831046462059021,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6857604980469,0.8485677242279053,0.327782541513443,0.3122886717319488,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.7987716197967529,0.2702496647834778,0.1910019814968109,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6862487792969,0.750984251499176,0.2244530916213989,0.2152445465326309,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864318847656,0.7258899211883545,0.2006478905677795,0.9157266616821288,283.6856384277344,284.95001220703125,298.5526123046875,288.2753295898437,297.74658203125,297.15313720703125,283.68389892578125,1.0,0.4834644496440887,0.6372281312942505,0.6372281312942505,1.0,1.0,-2.541929006576538,1.0798041820526123,1.4621248245239258,0.509620189666748,0.9275915622711182,0.9275915622711182,0.0,111.53921508789062,103.0,38696.47265625,0.0,1416.3570556640625,1.0,279.7564697265625,282.1643371582031,291.30389404296875,293.8388366699219,293.1499938964844,293.1499938964844,279.45001220703125,37372.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337690472602844,1.0,0.0,0.0,3.8443660736083984,3.8443922996521,9.861495300356182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.48046875,0.0,1771.1719970703125,1895.4371337890625,0.0,3715.6396484375,0.9497159719467164,1.0,0.0,3.0,1.0,0.0
12133620,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4926147460937,0.9990000128746032,0.594223141670227,0.4794747531414032,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4929504394531,0.8508095145225525,0.3280144333839416,0.3124932050704956,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4931945800781,0.7991721630096436,0.2686101496219635,0.1898441463708877,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49346923828125,0.7517676949501038,0.2235033363103866,0.2143212109804153,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49365234375,0.7254119515419006,0.1987186074256897,0.9069139361381532,283.4928283691406,284.95001220703125,298.60809326171875,288.27996826171875,297.7642822265625,297.1436462402344,283.49127197265625,1.0,0.4804044961929321,0.6371785998344421,0.6371785998344421,1.0,1.0,-2.524710893630981,1.071816086769104,1.4528948068618774,0.5052077174186707,0.9079981446266174,0.9079981446266174,0.0,109.91918182373048,103.0,39333.72265625,0.0,1387.248291015625,1.0,279.4592590332031,281.9449768066406,291.3085632324219,293.8880310058594,293.1499938964844,293.1499938964844,279.45001220703125,37747.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413942694664,1.0,0.0,0.0,3.785276174545288,3.785301923751831,9.560673106534523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.3984375,0.0,1702.5048828125,1895.4371337890625,0.0,3785.115234375,0.9366891980171204,1.0,0.0,3.0,1.0,0.0
12133680,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4906921386719,0.9990000128746032,0.59391850233078,0.4793849885463714,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4909362792969,0.8508737087249756,0.3280434012413025,0.3125078082084656,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4910888671875,0.7990856170654297,0.2684866786003113,0.1897487044334411,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4912414550781,0.7517274618148804,0.2234328985214233,0.2142454534769058,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.49139404296875,0.7252765893936157,0.1985680311918258,0.9061979651451112,283.4908447265625,284.95001220703125,298.612548828125,288.2803649902344,297.7657470703125,297.1429443359375,283.4898681640625,1.0,0.4802180230617523,0.6371745467185974,0.6371745467185974,1.0,1.0,-2.52355432510376,1.0712785720825195,1.452275633811951,0.5049131512641907,0.9065008759498596,0.9065008759498596,0.0,109.85468292236328,106.0,39314.859375,0.0,1385.495849609375,1.0,279.4570007324219,281.944091796875,291.3033447265625,293.87628173828125,293.1499938964844,293.1499938964844,279.1499938964844,37771.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412174820899964,1.0,0.0,0.0,3.7799489498138414,3.7799746990203857,9.533781053505664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.6728515625,0.0,1696.3304443359375,1895.4371337890625,0.0,3783.50927734375,0.9355140924453736,1.0,0.0,3.0,1.0,0.0
12133740,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087463378906,0.9990000128746032,0.5887680053710938,0.4800567924976349,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3088684082031,0.8506839275360107,0.3282581567764282,0.3127294778823852,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3089599609375,0.7969235181808472,0.2667091190814972,0.1885199844837188,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.30908203125,0.7502986788749695,0.2223944962024688,0.2132786363363266,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3091735839844,0.7226447463035583,0.1964804381132125,0.896914005279541,283.308837890625,284.95001220703125,298.6700744628906,288.28533935546875,297.7838439941406,297.1325378417969,283.3083801269531,1.0,0.4785023331642151,0.6371209025382996,0.6371209025382996,1.0,1.0,-2.510831356048584,1.0653613805770874,1.4454699754714966,0.5016571879386902,0.8830849528312683,0.8830849528312683,0.0,109.61766815185548,94.0,40001.390625,0.0,1368.33447265625,1.0,279.15753173828125,281.7431945800781,291.306640625,293.9209289550781,293.1499938964844,293.1499938964844,279.45001220703125,38232.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482182264328004,1.0,0.0,0.0,3.698312997817993,3.698338031768799,9.126423492489266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.11865234375,0.0,1604.5133056640625,1895.4371337890625,0.0,3846.89599609375,0.9175602793693542,1.0,0.0,3.0,1.0,0.0
12133800,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087463378906,0.9990000128746032,0.5887680053710938,0.4800567924976349,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3088684082031,0.8506839275360107,0.3282581567764282,0.3127294778823852,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3089599609375,0.7969235181808472,0.2667091190814972,0.1885199844837188,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.30908203125,0.7502986788749695,0.2223944962024688,0.2132786363363266,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3091735839844,0.7226447463035583,0.1964804381132125,0.896914005279541,283.308837890625,284.95001220703125,298.6700744628906,288.28533935546875,297.7838439941406,297.1325378417969,283.3083801269531,1.0,0.4785023331642151,0.6371209025382996,0.6371209025382996,1.0,1.0,-2.510831356048584,1.0653613805770874,1.4454699754714966,0.5016571879386902,0.8830849528312683,0.8830849528312683,0.0,109.61766815185548,94.0,40001.390625,0.0,1368.33447265625,1.0,279.15753173828125,281.7431945800781,291.306640625,293.9209289550781,293.1499938964844,293.1499938964844,279.45001220703125,38232.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482182264328004,1.0,0.0,0.0,3.698312997817993,3.698338031768799,9.126423492489266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.11865234375,0.0,1604.5133056640625,1895.4371337890625,0.0,3846.89599609375,0.9175602793693542,1.0,0.0,3.0,1.0,0.0
12133860,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5121154785156,0.9990000128746032,0.5866572856903076,0.4694877564907074,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5115966796875,0.8575639724731445,0.329616516828537,0.3135150372982025,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.51123046875,0.8018537163734436,0.2660776078701019,0.1877153515815735,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108642578125,0.7550281882286072,0.2221848219633102,0.2126849889755249,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5105285644531,0.7257059216499329,0.1951657384634018,0.8891869783401489,283.5117492675781,284.95001220703125,298.7252197265625,288.290283203125,297.8082275390625,297.135009765625,283.5142517089844,1.0,0.4725227952003479,0.6372454762458801,0.6372454762458801,1.0,1.0,-2.488125801086426,1.054898977279663,1.4332268238067627,0.4962795078754425,0.8655019402503967,0.8655019402503967,0.0,105.8990249633789,97.0,38620.6640625,0.0,1324.0941162109375,1.0,279.44219970703125,281.9928283691406,291.2180480957031,293.6807556152344,293.1499938964844,293.1499938964844,279.75,38290.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929313898086548,1.0,0.0,0.0,3.6120927333831774,3.612116813659668,8.705848699719354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.599609375,0.0,1508.3597412109375,1895.4371337890625,0.0,3674.8505859375,0.8984291553497314,1.0,0.0,3.0,1.0,0.0
12133920,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5121154785156,0.9990000128746032,0.5866572856903076,0.4694877564907074,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5115966796875,0.8575639724731445,0.329616516828537,0.3135150372982025,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.51123046875,0.8018537163734436,0.2660776078701019,0.1877153515815735,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108642578125,0.7550281882286072,0.2221848219633102,0.2126849889755249,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5105285644531,0.7257059216499329,0.1951657384634018,0.8891869783401489,283.5117492675781,284.95001220703125,298.7252197265625,288.290283203125,297.8082275390625,297.135009765625,283.5142517089844,1.0,0.4725227952003479,0.6372454762458801,0.6372454762458801,1.0,1.0,-2.488125801086426,1.054898977279663,1.4332268238067627,0.4962795078754425,0.8655019402503967,0.8655019402503967,0.0,105.8990249633789,97.0,38620.6640625,0.0,1324.0941162109375,1.0,279.44219970703125,281.9928283691406,291.2180480957031,293.6807556152344,293.1499938964844,293.1499938964844,279.75,38290.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929313898086548,1.0,0.0,0.0,3.6120927333831774,3.612116813659668,8.705848699719354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.599609375,0.0,1508.3597412109375,1895.4371337890625,0.0,3674.8505859375,0.8984291553497314,1.0,0.0,3.0,1.0,0.0
12133980,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7396545410156,0.9990000128746032,0.5891297459602356,0.460971474647522,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7389831542969,0.8646360635757446,0.3321657180786133,0.3155812323093414,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7384948730469,0.807090163230896,0.2666330635547638,0.1878587454557418,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73797607421875,0.7600432634353638,0.2229354381561279,0.2130993157625198,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.737548828125,0.7291311025619507,0.1949023157358169,0.8864783644676208,283.7391662597656,284.95001220703125,298.7779846191406,288.295166015625,297.8392333984375,297.1502990722656,283.7428283691406,1.0,0.4695756137371063,0.6373699903488159,0.6373699903488159,1.0,1.0,-2.477773427963257,1.050238847732544,1.4275346994400024,0.4935584366321563,0.8511344194412231,0.8511344194412231,0.0,103.19757080078124,100.0,37440.81640625,0.0,1299.93017578125,1.0,279.7410888671875,282.27020263671875,291.2080078125,293.5736083984375,293.1499938964844,293.1499938964844,280.04998779296875,38176.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908266305923462,1.0,0.0,0.0,3.5296506881713867,3.5296740531921387,8.312980526170577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.9853515625,0.0,1419.100830078125,1895.4371337890625,0.0,3480.507568359375,0.8800584077835083,1.0,0.0,3.0,1.0,0.0
12134040,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7396545410156,0.9990000128746032,0.5891297459602356,0.460971474647522,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7389831542969,0.8646360635757446,0.3321657180786133,0.3155812323093414,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7384948730469,0.807090163230896,0.2666330635547638,0.1878587454557418,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73797607421875,0.7600432634353638,0.2229354381561279,0.2130993157625198,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.737548828125,0.7291311025619507,0.1949023157358169,0.8864783644676208,283.7391662597656,284.95001220703125,298.7779846191406,288.295166015625,297.8392333984375,297.1502990722656,283.7428283691406,1.0,0.4695756137371063,0.6373699903488159,0.6373699903488159,1.0,1.0,-2.477773427963257,1.050238847732544,1.4275346994400024,0.4935584366321563,0.8511344194412231,0.8511344194412231,0.0,103.19757080078124,100.0,37440.81640625,0.0,1299.93017578125,1.0,279.7410888671875,282.27020263671875,291.2080078125,293.5736083984375,293.1499938964844,293.1499938964844,280.04998779296875,38176.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908266305923462,1.0,0.0,0.0,3.5296506881713867,3.5296740531921387,8.312980526170577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.9853515625,0.0,1419.100830078125,1895.4371337890625,0.0,3480.507568359375,0.8800584077835083,1.0,0.0,3.0,1.0,0.0
12134100,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995361328125,0.9990000128746032,0.5909181833267212,0.4580924808979034,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970642089844,0.8676506876945496,0.3336981832981109,0.3169007301330566,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.895263671875,0.8091776371002197,0.2671512961387634,0.1881348043680191,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8934326171875,0.7621540427207947,0.2235333770513534,0.2135566174983978,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917541503906,0.7305474281311035,0.1950308084487915,0.8865079879760742,283.89776611328125,284.95001220703125,298.803466796875,288.297607421875,297.8544006347656,297.1578063964844,283.9107666015625,1.0,0.4689188301563263,0.6374322772026062,0.6374322772026062,1.0,1.0,-2.4768123626708984,1.0498555898666382,1.4269567728042605,0.4932678639888763,0.8456432819366455,0.8456432819366455,0.0,102.3769760131836,100.0,36537.703125,0.0,1295.29248046875,1.0,279.994873046875,282.4731140136719,291.19024658203125,293.4476928710937,293.1499938964844,293.1499938964844,280.04998779296875,38058.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965355157852173,1.0,0.0,0.0,3.4910714626312256,3.49109435081482,8.132250854941958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.47265625,0.0,1378.1656494140625,1895.4371337890625,0.0,3371.26904296875,0.8714747428894043,1.0,0.0,3.0,1.0,0.0
12134160,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.97283935546875,0.9990000128746032,0.5929715037345886,0.4558171331882477,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9721374511719,0.870498538017273,0.3353933691978454,0.3184246718883514,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9716491699219,0.8110911250114441,0.2678175568580627,0.1885496526956558,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9711303710937,0.7641518115997314,0.2242686748504638,0.2141810208559036,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9706726074219,0.7318925857543945,0.1953088343143463,0.8873866200447083,283.9723205566406,284.95001220703125,298.8283386230469,288.3000183105469,297.8704833984375,297.1672668457031,283.97613525390625,1.0,0.4687382280826568,0.637487530708313,0.637487530708313,1.0,1.0,-2.478210210800171,1.050562620162964,1.427647590637207,0.4935449063777923,0.8399221301078796,0.8399221301078796,0.0,101.80108642578124,103.0,36385.6875,0.0,1294.5709228515625,1.0,280.0404052734375,282.55059814453125,291.2250366210937,293.51910400390625,293.1499938964844,293.1499938964844,280.3500061035156,37940.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903651237487793,1.0,0.0,0.0,3.455678701400757,3.4557013511657715,7.968196200636157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.91845703125,0.0,1341.28125,1895.4371337890625,0.0,3313.6220703125,0.8635138869285583,1.0,0.0,3.0,1.0,0.0
12134220,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.206298828125,0.9990000128746032,0.597196638584137,0.4534236490726471,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.20562744140625,0.8750994801521301,0.3390452861785888,0.3217441439628601,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.205078125,0.8138766288757324,0.2693755626678467,0.1895559579133987,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2045593261719,0.7672767043113708,0.2259702980518341,0.2156814634799957,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040710449219,0.7338626980781555,0.1961062252521515,0.8904545903205872,284.205810546875,284.95001220703125,298.8763427734375,288.3048095703125,297.9037170410156,297.1891174316406,284.2097473144531,1.0,0.4695512354373932,0.6375980973243713,0.6375980973243713,1.0,1.0,-2.4860148429870605,1.0542981624603271,1.4317166805267334,0.4953269362449646,0.8318159580230713,0.8318159580230713,0.0,101.40113830566406,106.0,35438.52734375,0.0,1302.443603515625,1.0,280.339599609375,282.8289489746094,291.2438659667969,293.47821044921875,293.1499938964844,293.1499938964844,280.6499938964844,37619.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754817247390747,1.0,0.0,0.0,3.3935561180114746,3.393578052520752,7.684283218623023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.0302734375,0.0,1277.4024658203125,1895.4371337890625,0.0,3174.223876953125,0.8495485782623291,1.0,0.0,3.0,1.0,0.0
12134280,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.206298828125,0.9990000128746032,0.597196638584137,0.4534236490726471,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.20562744140625,0.8750994801521301,0.3390452861785888,0.3217441439628601,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.205078125,0.8138766288757324,0.2693755626678467,0.1895559579133987,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2045593261719,0.7672767043113708,0.2259702980518341,0.2156814634799957,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040710449219,0.7338626980781555,0.1961062252521515,0.8904545903205872,284.205810546875,284.95001220703125,298.8763427734375,288.3048095703125,297.9037170410156,297.1891174316406,284.2097473144531,1.0,0.4695512354373932,0.6375980973243713,0.6375980973243713,1.0,1.0,-2.4860148429870605,1.0542981624603271,1.4317166805267334,0.4953269362449646,0.8318159580230713,0.8318159580230713,0.0,101.40113830566406,106.0,35438.52734375,0.0,1302.443603515625,1.0,280.339599609375,282.8289489746094,291.2438659667969,293.47821044921875,293.1499938964844,293.1499938964844,280.6499938964844,37619.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754817247390747,1.0,0.0,0.0,3.3935561180114746,3.393578052520752,7.684283218623023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.0302734375,0.0,1277.4024658203125,1895.4371337890625,0.0,3174.223876953125,0.8495485782623291,1.0,0.0,3.0,1.0,0.0
12134340,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.40679931640625,0.9990000128746032,0.6000580787658691,0.453190416097641,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4053649902344,0.8774901628494263,0.3417214751243591,0.3241786956787109,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041442871094,0.8151078224182129,0.270603209733963,0.19035504758358,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40301513671875,0.7688098549842834,0.2272878587245941,0.2168595492839813,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40185546875,0.7346969842910767,0.1967975795269012,0.8932768106460571,284.4057312011719,284.95001220703125,298.9076232910156,288.3080139160156,297.9267883300781,297.2055969238281,284.4140014648437,1.0,0.4708411693572998,0.6376732587814331,0.6376732587814331,1.0,1.0,-2.494422435760498,1.058276653289795,1.4361457824707031,0.4972960650920868,0.8286313414573669,0.8286313414573669,0.0,101.6073989868164,106.0,34710.671875,0.0,1313.677734375,1.0,280.6177673339844,283.07147216796875,291.2343139648437,293.3936767578125,293.1499938964844,293.1499938964844,280.6499938964844,37333.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644270300865173,1.0,0.0,0.0,3.3595731258392334,3.3595945835113525,7.53115330098808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.39794921875,0.0,1242.6055908203125,1895.4371337890625,0.0,3070.53076171875,0.8418576121330261,1.0,0.0,3.0,1.0,0.0
12134400,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.9990000128746032,0.6013666987419128,0.4533226788043976,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.444580078125,0.8785313367843628,0.3430224359035492,0.3254079818725586,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44403076171875,0.8156213760375977,0.2712178826332092,0.1907871514558792,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434814453125,0.7694701552391052,0.2279440611600875,0.2174785435199737,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429626464844,0.7350373268127441,0.1971551179885864,0.8948774337768555,284.4447631835937,284.95001220703125,298.9219665527344,288.3095092773437,297.9376220703125,297.2135925292969,284.4488830566406,1.0,0.4716255664825439,0.6377086639404297,0.6377086639404297,1.0,1.0,-2.4992430210113525,1.06054949760437,1.4386935234069824,0.4984349012374878,0.8269228935241699,0.8269228935241699,0.0,101.7983169555664,109.0,34704.16796875,0.0,1320.4578857421875,1.0,280.63897705078125,283.1113586425781,291.2604675292969,293.4467468261719,293.1499938964844,293.1499938964844,280.95001220703125,37229.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862921416759491,1.0,0.0,0.0,3.345932722091675,3.345954179763794,7.470122227459797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.5166015625,0.0,1228.896484375,1895.4371337890625,0.0,3056.4072265625,0.838738739490509,1.0,0.0,3.0,1.0,0.0
12134460,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.9990000128746032,0.6053552031517029,0.4549545049667358,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.8810779452323914,0.3472850024700165,0.3293699026107788,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.8166216611862183,0.2733110189437866,0.1922139376401901,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.7709602117538452,0.2301469594240188,0.2195210605859756,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.7355993390083313,0.1983998715877533,0.9003212451934814,284.6835327148437,284.95001220703125,298.9652099609375,288.3141174316406,297.9706726074219,297.238525390625,284.6875305175781,1.0,0.4746663570404053,0.6373103857040405,0.6373103857040405,1.0,1.0,-2.5166690349578857,1.068401336669922,1.4482675790786743,0.5022233128547668,0.8252238631248474,0.8252238631248474,0.0,102.8033676147461,112.0,34103.08203125,0.0,1346.5118408203125,1.0,280.93853759765625,283.3910217285156,291.2764587402344,293.4246826171875,293.1499938964844,293.1499938964844,281.25,36799.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526888489723206,1.0,0.0,0.0,3.3145976066589355,3.3146185874938965,7.330859830290137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.81640625,0.0,1196.486328125,1895.4371337890625,0.0,2960.46142578125,0.8314801454544067,1.0,0.0,3.0,1.0,0.0
12134520,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.9990000128746032,0.6053552031517029,0.4549545049667358,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.8810779452323914,0.3472850024700165,0.3293699026107788,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.8166216611862183,0.2733110189437866,0.1922139376401901,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.7709602117538452,0.2301469594240188,0.2195210605859756,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.7355993390083313,0.1983998715877533,0.9003212451934814,284.6835327148437,284.95001220703125,298.9652099609375,288.3141174316406,297.9706726074219,297.238525390625,284.6875305175781,1.0,0.4746663570404053,0.6373103857040405,0.6373103857040405,1.0,1.0,-2.5166690349578857,1.068401336669922,1.4482675790786743,0.5022233128547668,0.8252238631248474,0.8252238631248474,0.0,102.8033676147461,112.0,34103.08203125,0.0,1346.5118408203125,1.0,280.93853759765625,283.3910217285156,291.2764587402344,293.4246826171875,293.1499938964844,293.1499938964844,281.25,36799.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526888489723206,1.0,0.0,0.0,3.3145976066589355,3.3146185874938965,7.330859830290137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.81640625,0.0,1196.486328125,1895.4371337890625,0.0,2960.46142578125,0.8314801454544067,1.0,0.0,3.0,1.0,0.0
12134580,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9990000128746032,0.6090860962867737,0.4578917324542999,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8829576969146729,0.3517799973487854,0.333574891090393,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8170812129974365,0.2756055295467376,0.1937987804412841,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7719242572784424,0.2325323522090912,0.2217593491077423,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7357075214385986,0.1998002231121063,0.9065645933151244,284.9169311523437,284.95001220703125,299.0061340332031,288.3186340332031,298.001953125,297.2619934082031,284.920654296875,1.0,0.4784469604492187,0.6369121074676514,0.6369121074676514,1.0,1.0,-2.537342071533203,1.0777432918548584,1.4595988988876345,0.5067907571792603,0.8265990018844604,0.8265990018844604,0.0,104.27654266357422,115.0,33554.01953125,0.0,1379.0523681640625,1.0,281.2382507324219,283.66217041015625,291.2889709472656,293.40380859375,293.1499938964844,293.1499938964844,281.54998779296875,36356.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440754413604736,1.0,0.0,0.0,3.3001132011413574,3.30013394355774,7.266929742399952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.10546875,0.0,1180.0386962890625,1895.4371337890625,0.0,2879.814697265625,0.8279126882553101,1.0,0.0,3.0,1.0,0.0
12134640,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9990000128746032,0.6090860962867737,0.4578917324542999,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8829576969146729,0.3517799973487854,0.333574891090393,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8170812129974365,0.2756055295467376,0.1937987804412841,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7719242572784424,0.2325323522090912,0.2217593491077423,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7357075214385986,0.1998002231121063,0.9065645933151244,284.9169311523437,284.95001220703125,299.0061340332031,288.3186340332031,298.001953125,297.2619934082031,284.920654296875,1.0,0.4784469604492187,0.6369121074676514,0.6369121074676514,1.0,1.0,-2.537342071533203,1.0777432918548584,1.4595988988876345,0.5067907571792603,0.8265990018844604,0.8265990018844604,0.0,104.27654266357422,115.0,33554.01953125,0.0,1379.0523681640625,1.0,281.2382507324219,283.66217041015625,291.2889709472656,293.40380859375,293.1499938964844,293.1499938964844,281.54998779296875,36356.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440754413604736,1.0,0.0,0.0,3.3001132011413574,3.30013394355774,7.266929742399952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.10546875,0.0,1180.0386962890625,1895.4371337890625,0.0,2879.814697265625,0.8279126882553101,1.0,0.0,3.0,1.0,0.0
12134700,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.9990000128746032,0.6108821630477905,0.4597813189029693,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.883662760257721,0.3541176617145538,0.3357356190681457,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.817119836807251,0.2768298089504242,0.1946276128292083,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7722193598747253,0.233792096376419,0.2229270488023758,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7356037497520447,0.2005590349435806,0.9098906517028807,285.09307861328125,284.95001220703125,299.0257263183594,288.32086181640625,298.01678466796875,297.27294921875,285.107666015625,1.0,0.4805566370487213,0.6367129683494568,0.6367129683494568,1.0,1.0,-2.548602342605591,1.0828406810760498,1.4657617807388306,0.5092988610267639,0.829239547252655,0.829239547252655,0.0,105.16295623779295,115.0,33148.296875,0.0,1397.3414306640625,1.0,281.4881896972656,283.86297607421875,291.26959228515625,293.30596923828125,293.1499938964844,293.1499938964844,281.54998779296875,36102.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379316329956055,1.0,0.0,0.0,3.299262523651123,3.299283266067505,7.263183761097025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.60400390625,0.0,1177.53955078125,1895.4371337890625,0.0,2822.396484375,0.8275632262229919,1.0,0.0,3.0,1.0,0.0
12134760,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.9990000128746032,0.6128044128417969,0.4616409838199615,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8845184445381165,0.3565863668918609,0.3380500376224518,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.8173102736473083,0.2781729102134704,0.1955588310956955,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757507324219,0.7726548910140991,0.2351483404636383,0.2242030203342437,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.7356279492378235,0.2014046460390091,0.9136680364608764,285.17694091796875,284.95001220703125,299.0447082519531,288.3230285644531,298.0318298339844,297.2847595214844,285.18084716796875,1.0,0.4828060269355774,0.6363570094108582,0.6363570094108582,1.0,1.0,-2.5608067512512207,1.088269829750061,1.4725369215011597,0.511924684047699,0.8316535949707031,0.8316535949707031,0.0,106.07652282714844,118.0,33265.24609375,0.0,1417.1221923828125,1.0,281.53814697265625,283.9385681152344,291.3021850585937,293.3951110839844,293.1499938964844,293.1499938964844,281.8500061035156,35874.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370670676231384,1.0,0.0,0.0,3.303779125213623,3.303799867630005,7.283084073606005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.75537109375,0.0,1180.162353515625,1895.4371337890625,0.0,2814.32568359375,0.8283097147941589,1.0,0.0,3.0,1.0,0.0
12134820,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.9990000128746032,0.6166306138038635,0.4658054411411285,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.8860543370246887,0.3616993725299835,0.3428347706794739,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.8175681829452515,0.2810069620609283,0.1975200474262237,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.430419921875,0.7734087705612183,0.2379946708679199,0.226879671216011,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.7355976104736328,0.2032240331172943,0.9217873215675354,285.4314880371094,284.95001220703125,299.0809631347656,288.3273010253906,298.06036376953125,297.3069763183594,285.4349975585937,1.0,0.4876413643360138,0.6356450915336609,0.6356450915336609,1.0,1.0,-2.5868852138519287,1.099878430366516,1.4870067834854126,0.5175659656524658,0.8400771617889404,0.8400771617889404,0.0,108.09579467773438,121.0,33019.421875,0.0,1460.2529296875,1.0,281.8383483886719,284.2061767578125,291.3158569335937,293.3934020996094,293.1499938964844,293.1499938964844,282.1499938964844,35401.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320127129554749,1.0,0.0,0.0,3.325435161590576,3.325456142425537,7.378877171504428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.35498046875,0.0,1197.0819091796875,1895.4371337890625,0.0,2767.18994140625,0.8326852321624756,1.0,0.0,3.0,1.0,0.0
12134880,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.9990000128746032,0.6166306138038635,0.4658054411411285,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.8860543370246887,0.3616993725299835,0.3428347706794739,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.8175681829452515,0.2810069620609283,0.1975200474262237,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.430419921875,0.7734087705612183,0.2379946708679199,0.226879671216011,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.7355976104736328,0.2032240331172943,0.9217873215675354,285.4314880371094,284.95001220703125,299.0809631347656,288.3273010253906,298.06036376953125,297.3069763183594,285.4349975585937,1.0,0.4876413643360138,0.6356450915336609,0.6356450915336609,1.0,1.0,-2.5868852138519287,1.099878430366516,1.4870067834854126,0.5175659656524658,0.8400771617889404,0.8400771617889404,0.0,108.09579467773438,121.0,33019.421875,0.0,1460.2529296875,1.0,281.8383483886719,284.2061767578125,291.3158569335937,293.3934020996094,293.1499938964844,293.1499938964844,282.1499938964844,35401.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320127129554749,1.0,0.0,0.0,3.325435161590576,3.325456142425537,7.378877171504428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.35498046875,0.0,1197.0819091796875,1895.4371337890625,0.0,2767.18994140625,0.8326852321624756,1.0,0.0,3.0,1.0,0.0
12134940,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.679443359375,0.9990000128746032,0.6205007433891296,0.4702975451946258,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8875617384910583,0.3670572936534881,0.3478642404079437,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784973144531,0.8178399205207825,0.2840456366539001,0.1996348202228546,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.7741786241531372,0.2410250753164291,0.2297425717115402,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776428222656,0.7356210350990295,0.2052245438098907,0.9307727217674256,285.6790771484375,284.95001220703125,299.1148986816406,288.3314208984375,298.0873413085937,297.3280639648437,285.68218994140625,1.0,0.4928637444972992,0.6349331736564636,0.6349331736564636,1.0,1.0,-2.6151015758514404,1.112465500831604,1.502636194229126,0.523716926574707,0.8517603278160095,0.8517603278160095,0.0,110.29930877685548,124.0,32802.64453125,0.0,1507.8856201171875,1.0,282.1387023925781,284.4647827148437,291.32623291015625,293.3910522460937,293.1499938964844,293.1499938964844,282.45001220703125,34958.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281922340393066,1.0,0.0,0.0,3.363792657852173,3.363813638687134,7.550082727902918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.60791015625,0.0,1230.272216796875,1895.4371337890625,0.0,2731.623779296875,0.840799868106842,1.0,0.0,3.0,1.0,0.0
12135000,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.679443359375,0.9990000128746032,0.6205007433891296,0.4702975451946258,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8875617384910583,0.3670572936534881,0.3478642404079437,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784973144531,0.8178399205207825,0.2840456366539001,0.1996348202228546,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.7741786241531372,0.2410250753164291,0.2297425717115402,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776428222656,0.7356210350990295,0.2052245438098907,0.9307727217674256,285.6790771484375,284.95001220703125,299.1148986816406,288.3314208984375,298.0873413085937,297.3280639648437,285.68218994140625,1.0,0.4928637444972992,0.6349331736564636,0.6349331736564636,1.0,1.0,-2.6151015758514404,1.112465500831604,1.502636194229126,0.523716926574707,0.8517603278160095,0.8517603278160095,0.0,110.29930877685548,124.0,32802.64453125,0.0,1507.8856201171875,1.0,282.1387023925781,284.4647827148437,291.32623291015625,293.3910522460937,293.1499938964844,293.1499938964844,282.45001220703125,34958.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281922340393066,1.0,0.0,0.0,3.363792657852173,3.363813638687134,7.550082727902918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.60791015625,0.0,1230.272216796875,1895.4371337890625,0.0,2731.623779296875,0.840799868106842,1.0,0.0,3.0,1.0,0.0
12135060,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209289550781,0.9990000128746032,0.6244481801986694,0.4750265181064605,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205322265625,0.8890689015388489,0.3726334273815155,0.3531064391136169,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92010498046875,0.8181423544883728,0.2872620522975921,0.2018787264823913,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197692871094,0.7749815583229065,0.2442165166139602,0.2327643036842346,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193725585937,0.7357076406478882,0.2073798030614853,0.9404897093772888,285.9206237792969,284.95001220703125,299.1465148925781,288.3353576660156,298.11260986328125,297.3481140136719,285.92333984375,1.0,0.4983996450901031,0.6339535713195801,0.6339535713195801,1.0,1.0,-2.645084381103516,1.1256619691848757,1.5194225311279297,0.5300911664962769,0.8666309714317322,0.8666309714317322,0.0,112.65348052978516,127.0,32606.318359375,0.0,1559.5745849609375,1.0,282.4391784667969,284.71588134765625,291.3336486816406,293.38702392578125,293.1499938964844,293.1499938964844,282.75,34561.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250020742416382,1.0,0.0,0.0,3.417076349258423,3.417097806930542,7.791169309712132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.1494140625,0.0,1279.0634765625,1895.4371337890625,0.0,2701.970947265625,0.8522984385490417,1.0,0.0,3.0,1.0,0.0
12135120,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209289550781,0.9990000128746032,0.6244481801986694,0.4750265181064605,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205322265625,0.8890689015388489,0.3726334273815155,0.3531064391136169,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92010498046875,0.8181423544883728,0.2872620522975921,0.2018787264823913,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197692871094,0.7749815583229065,0.2442165166139602,0.2327643036842346,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193725585937,0.7357076406478882,0.2073798030614853,0.9404897093772888,285.9206237792969,284.95001220703125,299.1465148925781,288.3353576660156,298.11260986328125,297.3481140136719,285.92333984375,1.0,0.4983996450901031,0.6339535713195801,0.6339535713195801,1.0,1.0,-2.645084381103516,1.1256619691848757,1.5194225311279297,0.5300911664962769,0.8666309714317322,0.8666309714317322,0.0,112.65348052978516,127.0,32606.318359375,0.0,1559.5745849609375,1.0,282.4391784667969,284.71588134765625,291.3336486816406,293.38702392578125,293.1499938964844,293.1499938964844,282.75,34561.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250020742416382,1.0,0.0,0.0,3.417076349258423,3.417097806930542,7.791169309712132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.1494140625,0.0,1279.0634765625,1895.4371337890625,0.0,2701.970947265625,0.8522984385490417,1.0,0.0,3.0,1.0,0.0
12135180,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.9990000128746032,0.6284945011138916,0.4798985421657562,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.8906075954437256,0.3783904314041137,0.3585314750671386,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.8185144066810608,0.290650337934494,0.2042437493801117,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.775854766368866,0.2475626766681671,0.2359341830015182,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15625,0.7358813285827637,0.2096763402223587,0.9508607387542723,286.1573791503906,284.95001220703125,299.1758117675781,288.3391418457031,298.1363220214844,297.3670959472656,286.1597900390625,1.0,0.5041913390159607,0.6329739093780518,0.6329739093780518,1.0,1.0,-2.6765694618225098,1.1395258903503418,1.537043571472168,0.5368053317070007,0.8846350908279419,0.8846350908279419,0.0,115.1264419555664,130.0,32422.548828125,0.0,1614.9957275390625,1.0,282.7398376464844,284.9612731933594,291.3392944335937,293.3817138671875,293.1499938964844,293.1499938964844,283.04998779296875,34220.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221136927604675,1.0,0.0,0.0,3.483081102371216,3.4831032752990723,8.095067869362538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.95068359375,0.0,1342.5662841796875,1895.4371337890625,0.0,2675.162353515625,0.8667237758636475,1.0,0.0,3.0,1.0,0.0
