time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135240,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.9990000128746032,0.6284945011138916,0.4798985421657562,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.8906075954437256,0.3783904314041137,0.3585314750671386,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.8185144066810608,0.290650337934494,0.2042437493801117,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.775854766368866,0.2475626766681671,0.2359341830015182,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15625,0.7358813285827637,0.2096763402223587,0.9508607387542723,286.1573791503906,284.95001220703125,299.1758117675781,288.3391418457031,298.1363220214844,297.3670959472656,286.1597900390625,1.0,0.5041913390159607,0.6329739093780518,0.6329739093780518,1.0,1.0,-2.6765694618225098,1.1395258903503418,1.537043571472168,0.5368053317070007,0.8846350908279419,0.8846350908279419,0.0,115.1264419555664,130.0,32422.548828125,0.0,1614.9957275390625,1.0,282.7398376464844,284.9612731933594,291.3392944335937,293.3817138671875,293.1499938964844,293.1499938964844,283.04998779296875,34220.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221136927604675,1.0,0.0,0.0,3.483081102371216,3.4831032752990723,8.095067869362538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.95068359375,0.0,1342.5662841796875,1895.4371337890625,0.0,2675.162353515625,0.8667237758636475,1.0,0.0,3.0,1.0,0.0
12135300,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270874023437,0.9990000128746032,0.6305282711982727,0.4824452102184295,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3252868652344,0.8913089036941528,0.3813104033470154,0.3612619936466217,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32330322265625,0.8186627626419067,0.2923910915851593,0.2054458260536193,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3218078613281,0.7762571573257446,0.2492795437574386,0.2375490367412567,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3199157714844,0.7359457612037659,0.2108625322580337,0.9561771154403688,286.3255920410156,284.95001220703125,299.1896057128906,288.3409423828125,298.1473693847656,297.37579345703125,286.33770751953125,1.0,0.507163941860199,0.6324840784072876,0.6324840784072876,1.0,1.0,-2.692683696746826,1.146620750427246,1.5460630655288696,0.540247917175293,0.895422637462616,0.895422637462616,0.0,116.41810607910156,130.0,32060.251953125,0.0,1643.9349365234375,1.0,282.9944152832031,285.149658203125,291.31427001953125,293.28387451171875,293.1499938964844,293.1499938964844,283.04998779296875,34061.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818163275718689,1.0,0.0,0.0,3.5198357105255127,3.519858121871948,8.266812301371829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.75341796875,0.0,1379.133544921875,1895.4371337890625,0.0,2638.561767578125,0.8748448491096497,1.0,0.0,3.0,1.0,0.0
12135360,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.39117431640625,0.9990000128746032,0.6326761245727539,0.4848267138004303,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8922064304351807,0.3843162357807159,0.3641116023063659,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.8189986944198608,0.2942113876342773,0.2067294269800186,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3902587890625,0.7768407464027405,0.2510634660720825,0.2392507195472717,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3899230957031,0.736171305179596,0.2121091932058334,0.9618484377861024,286.39093017578125,284.95001220703125,299.20281982421875,288.3426818847656,298.15850830078125,297.3852233886719,286.39306640625,1.0,0.5101946592330933,0.6318649649620056,0.6318649649620056,1.0,1.0,-2.709371566772461,1.1538814306259155,1.555490255355835,0.5437256693840027,0.905741572380066,0.905741572380066,0.0,117.68976593017578,133.0,32244.47265625,0.0,1673.9281005859375,1.0,283.0406494140625,285.2030639648437,291.3437805175781,293.3755798339844,293.1499938964844,293.1499938964844,282.75,33947.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819355309009552,1.0,0.0,0.0,3.559242010116577,3.559264659881592,8.452950055470865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.318359375,0.0,1419.5421142578125,1895.4371337890625,0.0,2649.597900390625,0.8835279941558838,1.0,0.0,3.0,1.0,0.0
12135420,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.9990000128746032,0.6335678696632385,0.4917961955070495,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798400878906,0.8918313384056091,0.3887971937656402,0.3688935339450836,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.81773442029953,0.2964401543140411,0.2086754292249679,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18048095703125,0.77613365650177,0.2535643279552459,0.242039754986763,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.7349987626075745,0.2136586159467697,0.970661163330078,286.1798095703125,284.95001220703125,299.2275390625,288.34600830078125,298.16510009765625,297.3783874511719,286.177734375,1.0,0.5161958336830139,0.6306268572807312,0.6306268572807312,1.0,1.0,-2.7397806644439697,1.166977047920227,1.572803616523743,0.5500268936157227,0.9204754829406738,0.9204754829406738,0.0,120.7944107055664,136.0,33268.234375,0.0,1733.1103515625,1.0,282.7582397460937,284.9529724121094,291.4476013183594,293.6222839355469,293.1499938964844,293.1499938964844,282.45001220703125,34123.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449400067329407,1.0,0.0,0.0,3.6302919387817374,3.63031530380249,8.793795700512419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.048828125,0.0,1497.386962890625,1895.4371337890625,0.0,2887.90283203125,0.8995317816734314,1.0,0.0,3.0,1.0,0.0
12135480,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.9990000128746032,0.6335678696632385,0.4917961955070495,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798400878906,0.8918313384056091,0.3887971937656402,0.3688935339450836,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.81773442029953,0.2964401543140411,0.2086754292249679,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18048095703125,0.77613365650177,0.2535643279552459,0.242039754986763,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.7349987626075745,0.2136586159467697,0.970661163330078,286.1798095703125,284.95001220703125,299.2275390625,288.34600830078125,298.16510009765625,297.3783874511719,286.177734375,1.0,0.5161958336830139,0.6306268572807312,0.6306268572807312,1.0,1.0,-2.7397806644439697,1.166977047920227,1.572803616523743,0.5500268936157227,0.9204754829406738,0.9204754829406738,0.0,120.7944107055664,136.0,33268.234375,0.0,1733.1103515625,1.0,282.7582397460937,284.9529724121094,291.4476013183594,293.6222839355469,293.1499938964844,293.1499938964844,282.45001220703125,34123.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449400067329407,1.0,0.0,0.0,3.6302919387817374,3.63031530380249,8.793795700512419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.048828125,0.0,1497.386962890625,1895.4371337890625,0.0,2887.90283203125,0.8995317816734314,1.0,0.0,3.0,1.0,0.0
12135540,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571838378906,0.9990000128746032,0.631028950214386,0.4994053542613983,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.8892331719398499,0.3910908997058868,0.371428370475769,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587707519531,0.8146440982818604,0.2970881462097168,0.209393635392189,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.7735050916671753,0.2545990943908691,0.2433347851037979,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7322545647621155,0.2140431106090545,0.9738054275512696,285.95782470703125,284.95001220703125,299.24481201171875,288.3483581542969,298.16046142578125,297.3576965332031,285.9530029296875,1.0,0.5204675793647766,0.6296858787536621,0.6296858787536621,1.0,1.0,-2.758174419403076,1.174727439880371,1.583446979522705,0.5536786913871765,0.9287593364715576,0.9287593364715576,0.0,123.69414520263672,136.0,34135.98828125,0.0,1774.2919921875,1.0,282.4697570800781,284.6979675292969,291.4686279296875,293.7393798828125,293.1499938964844,293.1499938964844,282.45001220703125,34360.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865460216999054,1.0,0.0,0.0,3.676665782928467,3.676689863204956,9.019897788675736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.96875,0.0,1550.68310546875,1895.4371337890625,0.0,3080.222900390625,0.9100809693336488,1.0,0.0,3.0,1.0,0.0
12135600,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386901855469,0.9990000128746032,0.6298015117645264,0.5021026134490967,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.8881137371063232,0.3917163908481598,0.3720641732215881,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394226074219,0.8133765459060669,0.2971964478492737,0.2095057070255279,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396667480469,0.7723951935768127,0.2548336684703827,0.2436110228300094,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.7311347126960754,0.2140718102455139,0.9742148518562316,285.93896484375,284.95001220703125,299.25,288.3490905761719,298.1587219238281,297.3508605957031,285.93682861328125,1.0,0.5217452049255371,0.629388689994812,0.629388689994812,1.0,1.0,-2.763139486312866,1.176782727241516,1.58635675907135,0.5546236038208008,0.9316990971565248,0.9316990971565248,0.0,124.67472839355467,139.0,34209.98046875,0.0,1786.4271240234375,1.0,282.4581604003906,284.67828369140625,291.4464111328125,293.7040405273437,293.1499938964844,293.1499938964844,282.1499938964844,34414.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684036731719971,1.0,0.0,0.0,3.6901254653930655,3.690149545669556,9.086058412322018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.38134765625,0.0,1566.2783203125,1895.4371337890625,0.0,3107.8359375,0.9131526350975036,1.0,0.0,3.0,1.0,0.0
12135660,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69732666015625,0.9990000128746032,0.6225773692131042,0.5138294696807861,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.8829414248466492,0.3937676548957824,0.3743054568767547,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.8074602484703064,0.2971329689025879,0.2096854299306869,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982727050781,0.7672442197799683,0.2553386986255646,0.2443839162588119,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.7258907556533813,0.2136790156364441,0.9739696383476256,285.6976013183594,284.95001220703125,299.27130126953125,288.3548583984375,298.1527709960937,297.32525634765625,285.695556640625,1.0,0.5267083644866943,0.6280628442764282,0.6280628442764282,1.0,1.0,-2.780781507492065,1.1838539838790894,1.5969274044036863,0.557759702205658,0.9396847486495972,0.9396847486495972,0.0,128.8484344482422,127.0,35089.20703125,0.0,1833.138916015625,1.0,282.1576843261719,284.4053039550781,291.4208068847656,293.7344055175781,293.1499938964844,293.1499938964844,281.8500061035156,34735.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846156001091003,1.0,0.0,0.0,3.737935066223145,3.737959861755371,9.323024414698012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.251953125,0.0,1623.5318603515625,1895.4371337890625,0.0,3259.819091796875,0.9241083264350892,1.0,0.0,3.0,1.0,0.0
12135720,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69732666015625,0.9990000128746032,0.6225773692131042,0.5138294696807861,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.8829414248466492,0.3937676548957824,0.3743054568767547,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.8074602484703064,0.2971329689025879,0.2096854299306869,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982727050781,0.7672442197799683,0.2553386986255646,0.2443839162588119,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.7258907556533813,0.2136790156364441,0.9739696383476256,285.6976013183594,284.95001220703125,299.27130126953125,288.3548583984375,298.1527709960937,297.32525634765625,285.695556640625,1.0,0.5267083644866943,0.6280628442764282,0.6280628442764282,1.0,1.0,-2.780781507492065,1.1838539838790894,1.5969274044036863,0.557759702205658,0.9396847486495972,0.9396847486495972,0.0,128.8484344482422,127.0,35089.20703125,0.0,1833.138916015625,1.0,282.1576843261719,284.4053039550781,291.4208068847656,293.7344055175781,293.1499938964844,293.1499938964844,281.8500061035156,34735.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846156001091003,1.0,0.0,0.0,3.737935066223145,3.737959861755371,9.323024414698012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.251953125,0.0,1623.5318603515625,1895.4371337890625,0.0,3259.819091796875,0.9241083264350892,1.0,0.0,3.0,1.0,0.0
12135780,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.9990000128746032,0.614470899105072,0.5137752890586853,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476318359375,0.8841798305511475,0.3952211737632751,0.375805526971817,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.8070565462112427,0.296526700258255,0.209351897239685,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.7673632502555847,0.2553050518035888,0.2444715350866317,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488830566406,0.7249765992164612,0.2126108109951019,0.9699110388755798,285.44757080078125,284.95001220703125,299.2925720214844,288.36602783203125,298.1492614746094,297.3049621582031,285.4447326660156,1.0,0.525688111782074,0.6267369389533997,0.6267369389533997,1.0,1.0,-2.7773733139038086,1.1811455488204956,1.596227765083313,0.5560917854309082,0.9442926049232484,0.9442926049232484,0.0,128.7205352783203,115.0,35754.76953125,0.0,1827.272705078125,1.0,281.8573608398437,284.12652587890625,291.4065856933594,293.7615051269531,293.1499938964844,293.1499938964844,281.54998779296875,35064.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955813646316528,1.0,0.0,0.0,3.773543119430542,3.773568153381348,9.501493991592724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.16650390625,0.0,1667.776123046875,1895.4371337890625,0.0,3362.362060546875,0.9323297739028932,1.0,0.0,3.0,1.0,0.0
12135840,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.9990000128746032,0.614470899105072,0.5137752890586853,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476318359375,0.8841798305511475,0.3952211737632751,0.375805526971817,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.8070565462112427,0.296526700258255,0.209351897239685,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.7673632502555847,0.2553050518035888,0.2444715350866317,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488830566406,0.7249765992164612,0.2126108109951019,0.9699110388755798,285.44757080078125,284.95001220703125,299.2925720214844,288.36602783203125,298.1492614746094,297.3049621582031,285.4447326660156,1.0,0.525688111782074,0.6267369389533997,0.6267369389533997,1.0,1.0,-2.7773733139038086,1.1811455488204956,1.596227765083313,0.5560917854309082,0.9442926049232484,0.9442926049232484,0.0,128.7205352783203,115.0,35754.76953125,0.0,1827.272705078125,1.0,281.8573608398437,284.12652587890625,291.4065856933594,293.7615051269531,293.1499938964844,293.1499938964844,281.54998779296875,35064.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955813646316528,1.0,0.0,0.0,3.773543119430542,3.773568153381348,9.501493991592724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.16650390625,0.0,1667.776123046875,1895.4371337890625,0.0,3362.362060546875,0.9323297739028932,1.0,0.0,3.0,1.0,0.0
12135900,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.9990000128746032,0.6112078428268433,0.5099712014198303,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608642578125,0.8868892192840576,0.3957857191562652,0.3763754069805145,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.8086951375007629,0.2960859835147857,0.2090648561716079,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.7691396474838257,0.2551484704017639,0.2443423122167587,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.7259368896484375,0.211907297372818,0.966854691505432,285.2606201171875,284.95001220703125,299.3031921386719,288.3735656738281,298.14654541015625,297.29351806640625,285.2481689453125,1.0,0.5235870480537415,0.6260740160942078,0.6260740160942078,1.0,1.0,-2.769320011138916,1.176870822906494,1.592449188232422,0.553674578666687,0.944552719593048,0.944552719593048,0.0,127.27545928955078,115.0,36299.3515625,0.0,1808.0921630859373,1.0,281.597900390625,283.9102478027344,291.43121337890625,293.8745422363281,293.1499938964844,293.1499938964844,281.54998779296875,35245.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022006988525392,1.0,0.0,0.0,3.7868492603302,3.786874294281006,9.568619816491264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.35009765625,0.0,1684.9593505859375,1895.4371337890625,0.0,3424.08984375,0.9354063272476196,1.0,0.0,3.0,1.0,0.0
12135960,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.9990000128746032,0.6085062026977539,0.5044316649436951,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.890505850315094,0.3962181210517883,0.3767346143722534,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.8110684156417847,0.2955306768417358,0.2086412012577057,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.771659255027771,0.2548850476741791,0.2440501153469085,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.727502703666687,0.2111009657382965,0.9630463123321532,285.1867370605469,284.95001220703125,299.3138122558594,288.3822937011719,298.14373779296875,297.28179931640625,285.1835632324219,1.0,0.5206112861633301,0.625658392906189,0.625658392906189,1.0,1.0,-2.7576632499694824,1.1711273193359375,1.586535930633545,0.5505831837654114,0.9453336596488952,0.9453336596488952,0.0,125.18891143798828,103.0,36219.7109375,0.0,1780.53369140625,1.0,281.5572204589844,283.8419189453125,291.4042358398437,293.7877197265625,293.1499938964844,293.1499938964844,281.25,35399.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028602838516236,1.0,0.0,0.0,3.796744585037232,3.796769857406616,9.618692047297372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.60595703125,0.0,1697.96533203125,1895.4371337890625,0.0,3430.2314453125,0.9377644062042236,1.0,0.0,3.0,1.0,0.0
12136020,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9990000128746032,0.6052297949790955,0.4882088601589203,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9010213613510132,0.3969658315181732,0.3772952854633331,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8184086680412292,0.29433274269104,0.2076953053474426,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7794479727745056,0.2542518973350525,0.2433046251535415,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.732922375202179,0.2094362378120422,0.954791247844696,284.9468688964844,284.95001220703125,299.3349914550781,288.4032592773437,298.13922119140625,297.2606811523437,284.9438781738281,1.0,0.5125793218612671,0.6248270869255066,0.6248270869255066,1.0,1.0,-2.7268965244293213,1.1562368869781494,1.5706595182418823,0.5426185727119446,0.9433278441429138,0.9433278441429138,0.0,119.30994415283205,106.0,36737.546875,0.0,1707.0888671875,1.0,281.25701904296875,283.5670166015625,291.4150390625,293.8265075683594,293.1499938964844,293.1499938964844,280.95001220703125,35717.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080049991607666,1.0,0.0,0.0,3.808074951171875,3.808100461959839,9.676188028606705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.1689453125,0.0,1714.0401611328125,1895.4371337890625,0.0,3478.080322265625,0.9405182003974916,1.0,0.0,3.0,1.0,0.0
12136080,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9990000128746032,0.6052297949790955,0.4882088601589203,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9010213613510132,0.3969658315181732,0.3772952854633331,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8184086680412292,0.29433274269104,0.2076953053474426,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7794479727745056,0.2542518973350525,0.2433046251535415,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.732922375202179,0.2094362378120422,0.954791247844696,284.9468688964844,284.95001220703125,299.3349914550781,288.4032592773437,298.13922119140625,297.2606811523437,284.9438781738281,1.0,0.5125793218612671,0.6248270869255066,0.6248270869255066,1.0,1.0,-2.7268965244293213,1.1562368869781494,1.5706595182418823,0.5426185727119446,0.9433278441429138,0.9433278441429138,0.0,119.30994415283205,106.0,36737.546875,0.0,1707.0888671875,1.0,281.25701904296875,283.5670166015625,291.4150390625,293.8265075683594,293.1499938964844,293.1499938964844,280.95001220703125,35717.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080049991607666,1.0,0.0,0.0,3.808074951171875,3.808100461959839,9.676188028606705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.1689453125,0.0,1714.0401611328125,1895.4371337890625,0.0,3478.080322265625,0.9405182003974916,1.0,0.0,3.0,1.0,0.0
12136140,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.9990000128746032,0.603229284286499,0.4791498482227325,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.9074171781539916,0.397639662027359,0.3778424859046936,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.8220646977424622,0.2930877804756164,0.2067611664533615,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.7836288213729858,0.2535609602928161,0.2425620853900909,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7353128790855408,0.2078201174736023,0.9470083713531494,284.7228698730469,284.95001220703125,299.35614013671875,288.42852783203125,298.1361999511719,297.2419128417969,284.7207336425781,1.0,0.5078597664833069,0.623995840549469,0.623995840549469,1.0,1.0,-2.70528244972229,1.1456177234649658,1.5596647262573242,0.5365700721740723,0.9384548664093018,0.9384548664093018,0.0,115.92964935302734,109.0,37369.41796875,0.0,1659.8668212890625,1.0,280.9569702148437,283.3056335449219,291.4381103515625,293.8830261230469,293.1499938964844,293.1499938964844,280.6499938964844,36022.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912743330001831,1.0,0.0,0.0,3.808093070983887,3.8081185817718506,9.67627897807688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.3896484375,0.0,1716.44287109375,1895.4371337890625,0.0,3522.04541015625,0.940718412399292,1.0,0.0,3.0,1.0,0.0
12136200,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.9990000128746032,0.603229284286499,0.4791498482227325,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.9074171781539916,0.397639662027359,0.3778424859046936,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.8220646977424622,0.2930877804756164,0.2067611664533615,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.7836288213729858,0.2535609602928161,0.2425620853900909,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7353128790855408,0.2078201174736023,0.9470083713531494,284.7228698730469,284.95001220703125,299.35614013671875,288.42852783203125,298.1361999511719,297.2419128417969,284.7207336425781,1.0,0.5078597664833069,0.623995840549469,0.623995840549469,1.0,1.0,-2.70528244972229,1.1456177234649658,1.5596647262573242,0.5365700721740723,0.9384548664093018,0.9384548664093018,0.0,115.92964935302734,109.0,37369.41796875,0.0,1659.8668212890625,1.0,280.9569702148437,283.3056335449219,291.4381103515625,293.8830261230469,293.1499938964844,293.1499938964844,280.6499938964844,36022.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912743330001831,1.0,0.0,0.0,3.808093070983887,3.8081185817718506,9.67627897807688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.3896484375,0.0,1716.44287109375,1895.4371337890625,0.0,3522.04541015625,0.940718412399292,1.0,0.0,3.0,1.0,0.0
12136260,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5103454589844,0.9990000128746032,0.5999008417129517,0.4760307967662811,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.9100700616836548,0.3982331752777099,0.37838876247406,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108337402344,0.8225950002670288,0.2917821407318115,0.2058403640985489,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.7845770120620728,0.2528102993965149,0.2418365627527237,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113525390625,0.7350119948387146,0.2061901092529297,0.939599335193634,284.5105285644531,284.95001220703125,299.3772277832031,288.4577331542969,298.1342468261719,297.2239074707031,284.5088806152344,1.0,0.5052223205566406,0.623892068862915,0.623892068862915,1.0,1.0,-2.691303253173828,1.1390831470489502,1.5522202253341677,0.5330448746681213,0.9308364987373352,0.9308364987373352,0.0,114.54633331298828,112.0,38069.27734375,0.0,1633.3687744140625,1.0,280.65704345703125,283.0558776855469,291.4698181152344,293.9547119140625,293.1499938964844,293.1499938964844,280.3500061035156,36323.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180511832237244,1.0,0.0,0.0,3.7969717979431152,3.796997308731079,9.619843694963492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.2587890625,0.0,1705.4271240234375,1895.4371337890625,0.0,3571.162841796875,0.9384121894836426,1.0,0.0,3.0,1.0,0.0
12136320,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5103454589844,0.9990000128746032,0.5999008417129517,0.4760307967662811,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.9100700616836548,0.3982331752777099,0.37838876247406,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108337402344,0.8225950002670288,0.2917821407318115,0.2058403640985489,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.7845770120620728,0.2528102993965149,0.2418365627527237,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113525390625,0.7350119948387146,0.2061901092529297,0.939599335193634,284.5105285644531,284.95001220703125,299.3772277832031,288.4577331542969,298.1342468261719,297.2239074707031,284.5088806152344,1.0,0.5052223205566406,0.623892068862915,0.623892068862915,1.0,1.0,-2.691303253173828,1.1390831470489502,1.5522202253341677,0.5330448746681213,0.9308364987373352,0.9308364987373352,0.0,114.54633331298828,112.0,38069.27734375,0.0,1633.3687744140625,1.0,280.65704345703125,283.0558776855469,291.4698181152344,293.9547119140625,293.1499938964844,293.1499938964844,280.3500061035156,36323.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180511832237244,1.0,0.0,0.0,3.7969717979431152,3.796997308731079,9.619843694963492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.2587890625,0.0,1705.4271240234375,1895.4371337890625,0.0,3571.162841796875,0.9384121894836426,1.0,0.0,3.0,1.0,0.0
12136380,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153991699219,0.9990000128746032,0.5948742628097534,0.4769630134105682,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3155517578125,0.90987628698349,0.398761510848999,0.3789113461971283,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3157958984375,0.8209385275840759,0.2904325723648071,0.2049164921045303,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3159484863281,0.7832410931587219,0.2520124018192291,0.2411057651042938,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.31622314453125,0.7327661514282227,0.2044968903064727,0.9321532845497132,284.3155517578125,284.95001220703125,299.39825439453125,288.4905090332031,298.1329040527344,297.2066955566406,284.3143005371094,1.0,0.5040607452392578,0.6237882971763611,0.6237882971763611,1.0,1.0,-2.6821115016937256,1.134771466255188,1.5473400354385376,0.5307003855705261,0.920751929283142,0.920751929283142,0.0,114.48172760009766,115.0,38954.23046875,0.0,1619.9432373046875,1.0,280.357177734375,282.8257141113281,291.5085144042969,294.0445251464844,293.1499938964844,293.1499938964844,280.04998779296875,36623.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244803190231324,1.0,0.0,0.0,3.774699449539185,3.774724960327149,9.507318736723392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.71875,0.0,1681.20458984375,1895.4371337890625,0.0,3630.44677734375,0.9336057901382446,1.0,0.0,3.0,1.0,0.0
12136440,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153991699219,0.9990000128746032,0.5948742628097534,0.4769630134105682,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3155517578125,0.90987628698349,0.398761510848999,0.3789113461971283,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3157958984375,0.8209385275840759,0.2904325723648071,0.2049164921045303,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3159484863281,0.7832410931587219,0.2520124018192291,0.2411057651042938,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.31622314453125,0.7327661514282227,0.2044968903064727,0.9321532845497132,284.3155517578125,284.95001220703125,299.39825439453125,288.4905090332031,298.1329040527344,297.2066955566406,284.3143005371094,1.0,0.5040607452392578,0.6237882971763611,0.6237882971763611,1.0,1.0,-2.6821115016937256,1.134771466255188,1.5473400354385376,0.5307003855705261,0.920751929283142,0.920751929283142,0.0,114.48172760009766,115.0,38954.23046875,0.0,1619.9432373046875,1.0,280.357177734375,282.8257141113281,291.5085144042969,294.0445251464844,293.1499938964844,293.1499938964844,280.04998779296875,36623.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244803190231324,1.0,0.0,0.0,3.774699449539185,3.774724960327149,9.507318736723392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.71875,0.0,1681.20458984375,1895.4371337890625,0.0,3630.44677734375,0.9336057901382446,1.0,0.0,3.0,1.0,0.0
12136500,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722106933594,0.9990000128746032,0.5917444229125977,0.4785006642341614,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.17340087890625,0.909052848815918,0.3990130424499511,0.3791992366313934,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1752319335937,0.8195592761039734,0.2897544801235199,0.2044768333435058,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1763000488281,0.7819975018501282,0.2516061663627624,0.2407606691122055,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1782531738281,0.731140673160553,0.2036266177892685,0.9284449815750122,284.17340087890625,284.95001220703125,299.40875244140625,288.50811767578125,298.132568359375,297.1986694335937,284.1640014648437,1.0,0.5038912892341614,0.6237364411354065,0.6237364411354065,1.0,1.0,-2.6789045333862305,1.1332552433013916,1.5456494092941284,0.529864490032196,0.9142056703567504,0.9142056703567504,0.0,114.80282592773438,115.0,39800.015625,0.0,1616.847412109375,1.0,280.0981750488281,282.64556884765625,291.5545654296875,294.1925354003906,293.1499938964844,293.1499938964844,280.04998779296875,36791.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305535554885864,1.0,0.0,0.0,3.7594072818756095,3.759432315826416,9.43044142331928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.46630859375,0.0,1664.431884765625,1895.4371337890625,0.0,3686.2138671875,0.9302505850791932,1.0,0.0,3.0,1.0,0.0
12136560,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.9990000128746032,0.588148295879364,0.4808109700679779,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.128173828125,0.907630741596222,0.399210125207901,0.379398763179779,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283569335937,0.8176976442337036,0.2890323996543884,0.2039851695299148,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12847900390625,0.7802717685699463,0.2511616349220276,0.2403617650270462,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1286926269531,0.7290913462638855,0.2027055323123932,0.9244673252105712,284.128173828125,284.95001220703125,299.4192199707031,288.5264892578125,298.13201904296875,297.1903686523437,284.12725830078125,1.0,0.5039225220680237,0.6235564351081848,0.6235564351081848,1.0,1.0,-2.676069736480713,1.1318100690841677,1.5442596673965454,0.5290256142616272,0.9082241654396056,0.9082241654396056,0.0,115.3589859008789,103.0,39840.1015625,0.0,1615.358154296875,1.0,280.0572814941406,282.6043395996094,291.54931640625,294.1398620605469,293.1499938964844,293.1499938964844,279.75,36939.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931915521621704,1.0,0.0,0.0,3.7407419681549072,3.740767002105713,9.337030633105314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.38330078125,0.0,1643.68798828125,1895.4371337890625,0.0,3698.6865234375,0.9261980056762696,1.0,0.0,3.0,1.0,0.0
12136620,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367980957031,0.9990000128746032,0.5814506411552429,0.4741204082965851,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369812011719,0.9125701785087584,0.3995154500007629,0.3796530961990356,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9372863769531,0.8199418783187866,0.2875291109085083,0.2029066681861877,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9374694824219,0.7829605937004089,0.2502081394195556,0.2394177764654159,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.93780517578125,0.7300808429718018,0.200775071978569,0.9156246185302734,283.93701171875,284.95001220703125,299.4400939941406,288.5652770996094,298.13116455078125,297.1751708984375,283.9353942871094,1.0,0.4990164339542389,0.6231963634490967,0.6231963634490967,1.0,1.0,-2.6553006172180176,1.1219016313552856,1.5333988666534424,0.5239813923835754,0.8931492567062378,0.8931492567062378,0.0,112.74874877929688,91.0,40526.7890625,0.0,1574.23095703125,1.0,279.7576904296875,282.3820495605469,291.58770751953125,294.2268371582031,293.1499938964844,293.1499938964844,280.04998779296875,37288.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93929922580719,1.0,0.0,0.0,3.6938977241516113,3.693922281265259,9.104645073421124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.00390625,0.0,1592.316650390625,1895.4371337890625,0.0,3766.07080078125,0.9159446954727172,1.0,0.0,3.0,1.0,0.0
12136680,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367980957031,0.9990000128746032,0.5814506411552429,0.4741204082965851,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369812011719,0.9125701785087584,0.3995154500007629,0.3796530961990356,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9372863769531,0.8199418783187866,0.2875291109085083,0.2029066681861877,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9374694824219,0.7829605937004089,0.2502081394195556,0.2394177764654159,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.93780517578125,0.7300808429718018,0.200775071978569,0.9156246185302734,283.93701171875,284.95001220703125,299.4400939941406,288.5652770996094,298.13116455078125,297.1751708984375,283.9353942871094,1.0,0.4990164339542389,0.6231963634490967,0.6231963634490967,1.0,1.0,-2.6553006172180176,1.1219016313552856,1.5333988666534424,0.5239813923835754,0.8931492567062378,0.8931492567062378,0.0,112.74874877929688,91.0,40526.7890625,0.0,1574.23095703125,1.0,279.7576904296875,282.3820495605469,291.58770751953125,294.2268371582031,293.1499938964844,293.1499938964844,280.04998779296875,37288.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93929922580719,1.0,0.0,0.0,3.6938977241516113,3.693922281265259,9.104645073421124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.00390625,0.0,1592.316650390625,1895.4371337890625,0.0,3766.07080078125,0.9159446954727172,1.0,0.0,3.0,1.0,0.0
12136740,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.9990000128746032,0.5799556374549866,0.4605612158775329,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1078491210937,0.9233693480491638,0.4007554352283478,0.3802765607833862,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072692871094,0.8265769481658936,0.2871377468109131,0.2022666484117508,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1069641113281,0.7901561856269836,0.2500666975975036,0.238865852355957,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1063232421875,0.7350417971611023,0.1997680366039276,0.9091840982437134,284.1078186035156,284.95001220703125,299.45758056640625,288.5997314453125,298.1367492675781,297.1737365722656,284.1105041503906,1.0,0.4924930334091186,0.6228939294815063,0.6228939294815063,1.0,1.0,-2.630587339401245,1.110257267951965,1.5203299522399902,0.5178595781326294,0.8851363658905029,0.8851363658905029,0.0,108.1349639892578,91.0,39274.2265625,0.0,1519.2994384765625,1.0,280.0362243652344,282.5997619628906,291.5240478515625,294.0128479003906,293.1499938964844,293.1499938964844,280.04998779296875,37264.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223385453224182,1.0,0.0,0.0,3.6534769535064697,3.653501272201538,8.906479251891142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.63427734375,0.0,1546.5120849609375,1895.4371337890625,0.0,3610.724365234375,0.9069418907165528,1.0,0.0,3.0,1.0,0.0
12136800,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1155700683594,0.9990000128746032,0.5801596641540527,0.4571094214916229,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11541748046875,0.9263197183609008,0.4010970294475555,0.3805314302444458,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1150817871094,0.8284686803817749,0.2871597111225128,0.2022338062524795,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.11492919921875,0.7921848893165588,0.2501198053359985,0.2388536483049392,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11456298828125,0.7365567684173584,0.1996658742427826,0.9083933234214784,284.1153869628906,284.95001220703125,299.4609069824219,288.6064758300781,298.13848876953125,297.1747131347656,284.1168212890625,1.0,0.4910748600959778,0.6228363513946533,0.6228363513946533,1.0,1.0,-2.625741958618164,1.1079758405685425,1.5177661180496216,0.5166609883308411,0.8834495544433594,0.8834495544433594,0.0,107.0289306640625,94.0,39199.265625,0.0,1507.73828125,1.0,280.0423278808594,282.6085510253906,291.5332336425781,294.0233459472656,293.1499938964844,293.1499938964844,280.3500061035156,37266.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201909899711608,1.0,0.0,0.0,3.6459128856658936,3.645937204360962,8.869637326824886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.2646484375,0.0,1538.0943603515625,1895.4371337890625,0.0,3590.9208984375,0.9052488207817078,1.0,0.0,3.0,1.0,0.0
12136860,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.322509765625,0.9990000128746032,0.5834730863571167,0.4438647329807281,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.9391543865203856,0.4039957225322723,0.3828534781932831,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218078613281,0.8364640474319458,0.2879757285118103,0.2025236636400222,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3215637207031,0.8008140921592712,0.2510416507720947,0.2393726706504821,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3210144042969,0.7429057359695435,0.1996952444314956,0.9066860675811768,284.322265625,284.95001220703125,299.48162841796875,288.6497497558594,298.1544189453125,297.1878967285156,284.3247985839844,1.0,0.4867830574512481,0.6227929592132568,0.6227929592132568,1.0,1.0,-2.611515760421753,1.101415753364563,1.51010000705719,0.512995183467865,0.8767287135124207,0.8767287135124207,0.0,102.99032592773438,97.0,38049.46484375,0.0,1470.512939453125,1.0,280.341552734375,282.8603210449219,291.55975341796875,293.9542236328125,293.1499938964844,293.1499938964844,280.6499938964844,37101.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985422253608704,1.0,0.0,0.0,3.603960037231445,3.603983879089356,8.666689268466143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.3251953125,0.0,1490.6846923828125,1895.4371337890625,0.0,3389.99169921875,0.895792543888092,1.0,0.0,3.0,1.0,0.0
12136920,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.322509765625,0.9990000128746032,0.5834730863571167,0.4438647329807281,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.9391543865203856,0.4039957225322723,0.3828534781932831,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218078613281,0.8364640474319458,0.2879757285118103,0.2025236636400222,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3215637207031,0.8008140921592712,0.2510416507720947,0.2393726706504821,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3210144042969,0.7429057359695435,0.1996952444314956,0.9066860675811768,284.322265625,284.95001220703125,299.48162841796875,288.6497497558594,298.1544189453125,297.1878967285156,284.3247985839844,1.0,0.4867830574512481,0.6227929592132568,0.6227929592132568,1.0,1.0,-2.611515760421753,1.101415753364563,1.51010000705719,0.512995183467865,0.8767287135124207,0.8767287135124207,0.0,102.99032592773438,97.0,38049.46484375,0.0,1470.512939453125,1.0,280.341552734375,282.8603210449219,291.55975341796875,293.9542236328125,293.1499938964844,293.1499938964844,280.6499938964844,37101.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985422253608704,1.0,0.0,0.0,3.603960037231445,3.603983879089356,8.666689268466143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.3251953125,0.0,1490.6846923828125,1895.4371337890625,0.0,3389.99169921875,0.895792543888092,1.0,0.0,3.0,1.0,0.0
12136980,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400390625,0.9990000128746032,0.5879608392715454,0.4350332915782928,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398254394531,0.9492554068565368,0.4076363742351532,0.3860324025154114,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392761230469,0.8428925275802612,0.2894423007965088,0.2033796310424804,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390014648437,0.8077303767204285,0.2525752782821655,0.240600973367691,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53839111328125,0.7482227683067322,0.2004404962062835,0.9089038968086244,284.5397644042969,284.95001220703125,299.50225830078125,288.6946716308594,298.17413330078125,297.20703125,284.5426940917969,1.0,0.4850663542747497,0.6227495670318604,0.6227495670318604,1.0,1.0,-2.6098837852478027,1.1006466150283811,1.5092370510101318,0.5124682188034058,0.8729884624481201,0.8729884624481201,0.0,100.62816619873048,100.0,37081.50390625,0.0,1457.8232421875,1.0,280.6412048339844,283.11785888671875,291.6171264648437,293.9439697265625,293.1499938964844,293.1499938964844,280.95001220703125,36844.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800259828567505,1.0,0.0,0.0,3.5714633464813232,3.5714869499206543,8.511100304531283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.40478515625,0.0,1453.71923828125,1895.4371337890625,0.0,3216.823974609375,0.888377845287323,1.0,0.0,3.0,1.0,0.0
12137040,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400390625,0.9990000128746032,0.5879608392715454,0.4350332915782928,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398254394531,0.9492554068565368,0.4076363742351532,0.3860324025154114,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392761230469,0.8428925275802612,0.2894423007965088,0.2033796310424804,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390014648437,0.8077303767204285,0.2525752782821655,0.240600973367691,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53839111328125,0.7482227683067322,0.2004404962062835,0.9089038968086244,284.5397644042969,284.95001220703125,299.50225830078125,288.6946716308594,298.17413330078125,297.20703125,284.5426940917969,1.0,0.4850663542747497,0.6227495670318604,0.6227495670318604,1.0,1.0,-2.6098837852478027,1.1006466150283811,1.5092370510101318,0.5124682188034058,0.8729884624481201,0.8729884624481201,0.0,100.62816619873048,100.0,37081.50390625,0.0,1457.8232421875,1.0,280.6412048339844,283.11785888671875,291.6171264648437,293.9439697265625,293.1499938964844,293.1499938964844,280.95001220703125,36844.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800259828567505,1.0,0.0,0.0,3.5714633464813232,3.5714869499206543,8.511100304531283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.40478515625,0.0,1453.71923828125,1895.4371337890625,0.0,3216.823974609375,0.888377845287323,1.0,0.0,3.0,1.0,0.0
