time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137100,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69598388671875,0.9990000128746032,0.5903339982032776,0.4320802986621856,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.9532179236412048,0.4096252620220184,0.3877958655357361,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928100585937,0.8454325199127197,0.2903183102607727,0.2039206176996231,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.8104147911071777,0.2534849941730499,0.2413713335990905,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.7503702640533447,0.2009689658880233,0.910864531993866,284.6948547363281,284.95001220703125,299.5125427246094,288.7176513671875,298.1831970214844,297.215087890625,284.7067565917969,1.0,0.4849833250045776,0.6227278709411621,0.6227278709411621,1.0,1.0,-2.612382411956787,1.101787567138672,1.5105948448181152,0.5130079984664917,0.8727774620056152,0.8727774620056152,0.0,99.95279693603516,100.0,36302.74609375,0.0,1458.15673828125,1.0,280.8963928222656,283.31280517578125,291.6225280761719,293.8514404296875,293.1499938964844,293.1499938964844,280.95001220703125,36679.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869682252407074,1.0,0.0,0.0,3.559260845184326,3.559283971786499,8.453039868072665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.08349609375,0.0,1439.4996337890625,1895.4371337890625,0.0,3119.829833984375,0.8855844140052795,1.0,0.0,3.0,1.0,0.0
12137160,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.9990000128746032,0.5928282737731934,0.4297944009304046,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.9567583799362184,0.4117526710033417,0.3897433876991272,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.8477367758750916,0.2913124561309814,0.2045768350362777,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.8128093481063843,0.2545036077499389,0.2422800660133361,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.7523333430290222,0.2016000747680664,0.9134389758110046,284.7626037597656,284.95001220703125,299.5227966308594,288.7408752441406,298.1930847167969,297.2245788574219,284.7655944824219,1.0,0.4853402376174927,0.6225785613059998,0.6225785613059998,1.0,1.0,-2.6169464588165283,1.1037821769714355,1.5131641626358032,0.513944685459137,0.8722583651542664,0.8722583651542664,0.0,99.52355194091795,118.0,36294.0390625,0.0,1462.351806640625,1.0,280.94091796875,283.37908935546875,291.6801147460937,293.9560241699219,293.1499938964844,293.1499938964844,281.25,36529.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650274872779846,1.0,0.0,0.0,3.550700187683105,3.5507233142852783,8.412426382164995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.671875,0.0,1429.3238525390625,1895.4371337890625,0.0,3076.16357421875,0.883529007434845,1.0,0.0,3.0,1.0,0.0
12137220,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.5960396528244019,0.4407685399055481,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9518228769302368,0.4162787199020386,0.3940057754516601,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8429911732673645,0.2935265898704529,0.206137016415596,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8084691762924194,0.2567627429962158,0.2444409877061844,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7480313181877136,0.2030497342348098,0.9201473593711852,285.0007629394531,284.95001220703125,299.543212890625,288.7879943847656,298.2140197753906,297.244384765625,285.0048217773437,1.0,0.4926668703556061,0.6222798824310303,0.6222798824310303,1.0,1.0,-2.6477580070495605,1.1177901029586792,1.5299679040908811,0.5207364559173584,0.8747904896736145,0.8747904896736145,0.0,103.40421295166016,136.0,35838.65234375,0.0,1521.5849609375,1.0,281.2408447265625,283.6524353027344,291.7438049316406,293.9856872558594,293.1499938964844,293.1499938964844,281.54998779296875,36168.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532921075820923,1.0,0.0,0.0,3.543287992477417,3.5433108806610107,8.377340918741538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.3447265625,0.0,1418.88232421875,1895.4371337890625,0.0,2966.1142578125,0.8816186189651489,1.0,0.0,3.0,1.0,0.0
12137280,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.5960396528244019,0.4407685399055481,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9518228769302368,0.4162787199020386,0.3940057754516601,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8429911732673645,0.2935265898704529,0.206137016415596,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8084691762924194,0.2567627429962158,0.2444409877061844,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7480313181877136,0.2030497342348098,0.9201473593711852,285.0007629394531,284.95001220703125,299.543212890625,288.7879943847656,298.2140197753906,297.244384765625,285.0048217773437,1.0,0.4926668703556061,0.6222798824310303,0.6222798824310303,1.0,1.0,-2.6477580070495605,1.1177901029586792,1.5299679040908811,0.5207364559173584,0.8747904896736145,0.8747904896736145,0.0,103.40421295166016,136.0,35838.65234375,0.0,1521.5849609375,1.0,281.2408447265625,283.6524353027344,291.7438049316406,293.9856872558594,293.1499938964844,293.1499938964844,281.54998779296875,36168.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532921075820923,1.0,0.0,0.0,3.543287992477417,3.5433108806610107,8.377340918741538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.3447265625,0.0,1418.88232421875,1895.4371337890625,0.0,2966.1142578125,0.8816186189651489,1.0,0.0,3.0,1.0,0.0
12137340,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.9990000128746032,0.5946242213249207,0.4641053676605224,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.9377502202987672,0.4211663007736206,0.3987556993961334,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.8318173289299011,0.2960346639156341,0.2080114036798477,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.7971971035003662,0.2592911422252655,0.2470066249370575,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.7380731105804443,0.2046804577112198,0.928430199623108,285.251953125,284.95001220703125,299.5635070800781,288.83563232421875,298.2341003417969,297.2618103027344,285.2563781738281,1.0,0.5048165917396545,0.6219812035560608,0.6219812035560608,1.0,1.0,-2.69678282737732,1.1401535272598269,1.556629300117493,0.5319955348968506,0.8807737231254578,0.8807737231254578,0.0,111.37506103515624,154.0,35607.8046875,0.0,1626.6993408203125,1.0,281.54083251953125,283.93170166015625,291.80865478515625,294.03289794921875,293.1499938964844,293.1499938964844,281.8500061035156,35779.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845024585723877,1.0,0.0,0.0,3.550464391708374,3.550487279891968,8.41130940898438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.30078125,0.0,1423.6199951171875,1895.4371337890625,0.0,2888.69384765625,0.8829329609870911,1.0,0.0,3.0,1.0,0.0
12137400,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.9990000128746032,0.5946242213249207,0.4641053676605224,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.9377502202987672,0.4211663007736206,0.3987556993961334,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.8318173289299011,0.2960346639156341,0.2080114036798477,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.7971971035003662,0.2592911422252655,0.2470066249370575,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.7380731105804443,0.2046804577112198,0.928430199623108,285.251953125,284.95001220703125,299.5635070800781,288.83563232421875,298.2341003417969,297.2618103027344,285.2563781738281,1.0,0.5048165917396545,0.6219812035560608,0.6219812035560608,1.0,1.0,-2.69678282737732,1.1401535272598269,1.556629300117493,0.5319955348968506,0.8807737231254578,0.8807737231254578,0.0,111.37506103515624,154.0,35607.8046875,0.0,1626.6993408203125,1.0,281.54083251953125,283.93170166015625,291.80865478515625,294.03289794921875,293.1499938964844,293.1499938964844,281.8500061035156,35779.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845024585723877,1.0,0.0,0.0,3.550464391708374,3.550487279891968,8.41130940898438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.30078125,0.0,1423.6199951171875,1895.4371337890625,0.0,2888.69384765625,0.8829329609870911,1.0,0.0,3.0,1.0,0.0
12137460,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.9990000128746032,0.5886660814285278,0.4953955411911011,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.9188626408576964,0.4263559579849243,0.4039054214954376,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.8176569938659668,0.2987859845161438,0.2101396918296814,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.782672643661499,0.2620375454425812,0.2498921155929565,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068664550781,0.72556471824646,0.2063833773136139,0.9376660585403442,285.5090637207031,284.95001220703125,299.58367919921875,288.8833923339844,298.2552795410156,297.2818603515625,285.5133361816406,1.0,0.5203146934509277,0.6207448244094849,0.6207448244094849,1.0,1.0,-2.757687568664551,1.1671783924102783,1.5905091762542725,0.5453212261199951,0.8902297019958496,0.8902297019958496,0.0,122.44922637939452,157.0,35512.58203125,0.0,1767.7635498046875,1.0,281.8409423828125,284.2113952636719,291.87127685546875,294.0886535644531,293.1499938964844,293.1499938964844,282.1499938964844,35388.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397481441497803,1.0,0.0,0.0,3.5723254680633545,3.572348594665528,8.515208946846542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.0087890625,0.0,1443.9752197265625,1895.4371337890625,0.0,2839.3623046875,0.8875237107276917,1.0,0.0,3.0,1.0,0.0
12137520,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.9990000128746032,0.5886660814285278,0.4953955411911011,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.9188626408576964,0.4263559579849243,0.4039054214954376,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.8176569938659668,0.2987859845161438,0.2101396918296814,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.782672643661499,0.2620375454425812,0.2498921155929565,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068664550781,0.72556471824646,0.2063833773136139,0.9376660585403442,285.5090637207031,284.95001220703125,299.58367919921875,288.8833923339844,298.2552795410156,297.2818603515625,285.5133361816406,1.0,0.5203146934509277,0.6207448244094849,0.6207448244094849,1.0,1.0,-2.757687568664551,1.1671783924102783,1.5905091762542725,0.5453212261199951,0.8902297019958496,0.8902297019958496,0.0,122.44922637939452,157.0,35512.58203125,0.0,1767.7635498046875,1.0,281.8409423828125,284.2113952636719,291.87127685546875,294.0886535644531,293.1499938964844,293.1499938964844,282.1499938964844,35388.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397481441497803,1.0,0.0,0.0,3.5723254680633545,3.572348594665528,8.515208946846542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.0087890625,0.0,1443.9752197265625,1895.4371337890625,0.0,2839.3623046875,0.8875237107276917,1.0,0.0,3.0,1.0,0.0
12137580,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7775573730469,0.9990000128746032,0.5810714364051819,0.519243061542511,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771911621094,0.9072627425193788,0.4318410456180572,0.4092662334442138,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.8080830574035645,0.3017732799053192,0.2123829275369644,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.7734020352363586,0.264983057975769,0.252901017665863,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755432128906,0.7170454263687134,0.2080648392438888,0.946549654006958,285.77716064453125,284.95001220703125,299.603759765625,288.9309387207031,298.2741394042969,297.2986755371094,285.78045654296875,1.0,0.5326213240623474,0.6195085048675537,0.6195085048675537,1.0,1.0,-2.8097946643829346,1.190023422241211,1.6197712421417236,0.5567514300346375,0.9034205079078674,0.9034205079078674,0.0,131.5358123779297,160.0,35500.9296875,0.0,1891.198486328125,1.0,282.1412353515625,284.488037109375,291.9312744140625,294.15057373046875,293.1499938964844,293.1499938964844,281.8500061035156,35003.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369361758232117,1.0,0.0,0.0,3.608651876449585,3.608675241470337,8.689269748174411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.50390625,0.0,1480.2823486328125,1895.4371337890625,0.0,2813.103759765625,0.895362913608551,1.0,0.0,3.0,1.0,0.0
12137640,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7775573730469,0.9990000128746032,0.5810714364051819,0.519243061542511,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771911621094,0.9072627425193788,0.4318410456180572,0.4092662334442138,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.8080830574035645,0.3017732799053192,0.2123829275369644,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.7734020352363586,0.264983057975769,0.252901017665863,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755432128906,0.7170454263687134,0.2080648392438888,0.946549654006958,285.77716064453125,284.95001220703125,299.603759765625,288.9309387207031,298.2741394042969,297.2986755371094,285.78045654296875,1.0,0.5326213240623474,0.6195085048675537,0.6195085048675537,1.0,1.0,-2.8097946643829346,1.190023422241211,1.6197712421417236,0.5567514300346375,0.9034205079078674,0.9034205079078674,0.0,131.5358123779297,160.0,35500.9296875,0.0,1891.198486328125,1.0,282.1412353515625,284.488037109375,291.9312744140625,294.15057373046875,293.1499938964844,293.1499938964844,281.8500061035156,35003.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369361758232117,1.0,0.0,0.0,3.608651876449585,3.608675241470337,8.689269748174411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.50390625,0.0,1480.2823486328125,1895.4371337890625,0.0,2813.103759765625,0.895362913608551,1.0,0.0,3.0,1.0,0.0
12137700,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.9938874840736388,0.5769659280776978,0.5212234854698181,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363525390625,0.9000949263572693,0.4340508282184601,0.4118610620498657,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.8015106916427612,0.302816241979599,0.2134559452533722,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.767387866973877,0.2661134898662567,0.2543735206127167,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.711238443851471,0.208572432398796,0.950650691986084,285.63653564453125,284.95001220703125,299.6137390136719,288.9544982910156,298.28033447265625,297.3023681640625,285.6260681152344,1.0,0.5375058650970459,0.6188902854919434,0.6188902854919434,1.0,1.0,-2.822884082794189,1.1954026222229004,1.627481460571289,0.5597790479660034,0.9066798090934752,0.9066798090934752,0.0,136.82376098632812,160.0,36288.34375,0.0,1937.6146240234373,1.0,281.8993225097656,284.31121826171875,292.0473327636719,294.426025390625,293.1499938964844,293.1499938964844,281.8500061035156,35027.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511091470718384,1.0,0.0,0.0,3.627357721328736,3.6273813247680655,8.779587119533971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.10791015625,0.0,1500.8944091796875,1895.4371337890625,0.0,2945.66015625,0.8994966149330139,1.0,0.0,3.0,1.0,0.0
12137760,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58209228515625,0.9840635061264038,0.5734654068946838,0.5179541707038879,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.582275390625,0.8921279907226562,0.4356317818164825,0.4137957096099853,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.7939845323562622,0.3033088743686676,0.2141111940145492,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7606598138809204,0.2667959630489349,0.255403608083725,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.7042744755744934,0.2086735963821411,0.952873468399048,285.5823059082031,284.95001220703125,299.6236572265625,288.9778747558594,298.2828674316406,297.3004150390625,285.5807189941406,1.0,0.5413352251052856,0.6179535388946533,0.6179535388946533,1.0,1.0,-2.82641863822937,1.1962049007415771,1.6302136182785034,0.5597812533378601,0.9102973341941832,0.9102973341941832,0.0,142.29397583007812,163.0,36459.30859375,0.0,1969.32568359375,1.0,281.85797119140625,284.25299072265625,292.0715026855469,294.43963623046875,293.1499938964844,293.1499938964844,281.54998779296875,35081.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610808253288269,1.0,0.0,0.0,3.64384651184082,3.643870115280152,8.85958570506773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.423828125,0.0,1519.4718017578125,1895.4371337890625,0.0,3039.142333984375,0.903254210948944,1.0,0.0,3.0,1.0,0.0
12137820,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.96647447347641,0.5675522685050964,0.5127978920936584,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.8795299530029297,0.4378494620323181,0.4165233969688415,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.7816780209541321,0.3034477233886719,0.2146632373332977,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378662109375,0.7499613761901855,0.2674117088317871,0.256573885679245,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.692507266998291,0.2082200646400451,0.953506588935852,285.37811279296875,284.95001220703125,299.6434631347656,289.0238037109375,298.283203125,297.2889709472656,285.376220703125,1.0,0.5469096899032593,0.6160800457000732,0.6160800457000732,1.0,1.0,-2.826338291168213,1.1944491863250732,1.6318891048431396,0.5581651329994202,0.9143401980400084,0.9143401980400084,0.0,151.40248107910156,166.0,37438.45703125,0.0,2013.0966796875,1.0,281.55816650390625,283.9990234375,292.1072998046875,294.5596618652344,293.1499938964844,293.1499938964844,281.25,35270.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814614415168762,1.0,0.0,0.0,3.671683549880981,3.67170786857605,8.995468760986114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.6103515625,0.0,1551.9376220703125,1895.4371337890625,0.0,3230.275146484375,0.9096115827560424,1.0,0.0,3.0,1.0,0.0
12137880,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.96647447347641,0.5675522685050964,0.5127978920936584,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.8795299530029297,0.4378494620323181,0.4165233969688415,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.7816780209541321,0.3034477233886719,0.2146632373332977,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378662109375,0.7499613761901855,0.2674117088317871,0.256573885679245,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.692507266998291,0.2082200646400451,0.953506588935852,285.37811279296875,284.95001220703125,299.6434631347656,289.0238037109375,298.283203125,297.2889709472656,285.376220703125,1.0,0.5469096899032593,0.6160800457000732,0.6160800457000732,1.0,1.0,-2.826338291168213,1.1944491863250732,1.6318891048431396,0.5581651329994202,0.9143401980400084,0.9143401980400084,0.0,151.40248107910156,166.0,37438.45703125,0.0,2013.0966796875,1.0,281.55816650390625,283.9990234375,292.1072998046875,294.5596618652344,293.1499938964844,293.1499938964844,281.25,35270.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814614415168762,1.0,0.0,0.0,3.671683549880981,3.67170786857605,8.995468760986114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.6103515625,0.0,1551.9376220703125,1895.4371337890625,0.0,3230.275146484375,0.9096115827560424,1.0,0.0,3.0,1.0,0.0
12137940,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.9523568153381348,0.5622264742851257,0.5083565711975098,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.8708577752113342,0.4392023980617523,0.4182215332984924,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.7728232741355896,0.3029581010341644,0.2146257311105728,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.7424254417419434,0.2673912346363067,0.256958931684494,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.6837311387062073,0.2072931379079818,0.9511910080909728,285.1736145019531,284.95001220703125,299.6615295410156,289.0648498535156,298.2803955078125,297.2735595703125,285.1711120605469,1.0,0.5502574443817139,0.6143564581871033,0.6143564581871033,1.0,1.0,-2.820681095123291,1.1902568340301514,1.6304243803024292,0.5553229451179504,0.915380358695984,0.915380358695984,0.0,158.0388641357422,166.0,38322.61328125,0.0,2035.846923828125,1.0,281.2607421875,283.7481689453125,292.1271667480469,294.6429138183594,293.1499938964844,293.1499938964844,281.25,35499.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949922919273376,1.0,0.0,0.0,3.689326524734497,3.689350843429565,9.08212427930266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.30615234375,0.0,1573.576416015625,1895.4371337890625,0.0,3356.86181640625,0.9137138724327089,1.0,0.0,3.0,1.0,0.0
12138000,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.9511957764625548,0.5617899298667908,0.5079602599143982,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16943359375,0.8701935410499573,0.4393159747123718,0.41834157705307,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.7721301317214966,0.3029106259346008,0.2146040797233581,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7418386936187744,0.2673811316490173,0.2569683194160461,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.6830313801765442,0.2072040140628814,0.95088791847229,285.1694641113281,284.95001220703125,299.6630859375,289.068359375,298.2801513671875,297.2722473144531,285.16748046875,1.0,0.5504856109619141,0.6142065525054932,0.6142065525054932,1.0,1.0,-2.81997013092041,1.189791917800903,1.6301782131195068,0.5550184845924377,0.9155614376068116,0.9155614376068116,0.0,158.55621337890625,169.0,38325.4296875,0.0,2037.176513671875,1.0,281.25799560546875,283.7436828613281,292.123046875,294.6331787109375,293.1499938964844,293.1499938964844,280.95001220703125,35511.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951655626296997,1.0,0.0,0.0,3.690596103668213,3.690620422363281,9.08837705537735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.4033203125,0.0,1575.1082763671875,1895.4371337890625,0.0,3358.479736328125,0.9140099883079528,1.0,0.0,3.0,1.0,0.0
12138060,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9376922845840454,0.5558926463127136,0.5029757022857666,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8629725575447083,0.4403664171695709,0.4196552634239197,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.7644256949424744,0.3020096719264984,0.2142105102539062,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7353256344795227,0.2669781148433685,0.2569072246551513,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.6751036047935486,0.205859437584877,0.9463396072387696,284.9659729003906,284.95001220703125,299.6825866699219,289.1111755371094,298.2767028808594,297.2537841796875,284.9641418457031,1.0,0.5527254939079285,0.6134304404258728,0.6134304404258728,1.0,1.0,-2.8095486164093018,1.184255599975586,1.6252931356430054,0.5518699288368225,0.9140937924385072,0.9140937924385072,0.0,164.3342742919922,172.0,39257.515625,0.0,2047.92138671875,1.0,280.9578857421875,283.49725341796875,292.14776611328125,294.711181640625,293.1499938964844,293.1499938964844,280.6499938964844,35774.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050170183181764,1.0,0.0,0.0,3.6996915340423584,3.699716091156006,9.133228786595282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.61181640625,0.0,1587.4522705078125,1895.4371337890625,0.0,3450.3037109375,0.9162254929542542,1.0,0.0,3.0,1.0,0.0
12138120,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9376922845840454,0.5558926463127136,0.5029757022857666,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8629725575447083,0.4403664171695709,0.4196552634239197,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.7644256949424744,0.3020096719264984,0.2142105102539062,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7353256344795227,0.2669781148433685,0.2569072246551513,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.6751036047935486,0.205859437584877,0.9463396072387696,284.9659729003906,284.95001220703125,299.6825866699219,289.1111755371094,298.2767028808594,297.2537841796875,284.9641418457031,1.0,0.5527254939079285,0.6134304404258728,0.6134304404258728,1.0,1.0,-2.8095486164093018,1.184255599975586,1.6252931356430054,0.5518699288368225,0.9140937924385072,0.9140937924385072,0.0,164.3342742919922,172.0,39257.515625,0.0,2047.92138671875,1.0,280.9578857421875,283.49725341796875,292.14776611328125,294.711181640625,293.1499938964844,293.1499938964844,280.6499938964844,35774.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050170183181764,1.0,0.0,0.0,3.6996915340423584,3.699716091156006,9.133228786595282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.61181640625,0.0,1587.4522705078125,1895.4371337890625,0.0,3450.3037109375,0.9162254929542542,1.0,0.0,3.0,1.0,0.0
12138180,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.9257106184959412,0.5498960018157959,0.4978654980659485,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.8571692705154419,0.4411701560020447,0.4206750392913818,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.7579931616783142,0.3009067177772522,0.2136306762695312,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.7298617362976074,0.266359806060791,0.2565803825855255,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.6682736277580261,0.2043276876211166,0.9406633377075196,284.7674560546875,284.95001220703125,299.701904296875,289.1518859863281,298.2731628417969,297.2353515625,284.76568603515625,1.0,0.554095983505249,0.6126543879508972,0.6126543879508972,1.0,1.0,-2.796722888946533,1.1776525974273682,1.619070291519165,0.5481732487678528,0.9100294709205629,0.9100294709205629,0.0,169.1471405029297,175.0,40203.22265625,0.0,2050.046875,1.0,280.6578369140625,283.2588806152344,292.1827087402344,294.8030090332031,293.1499938964844,293.1499938964844,280.3500061035156,36051.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138147234916688,1.0,0.0,0.0,3.698576211929321,3.6986007690429688,9.127722364610236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.9482421875,0.0,1588.2733154296875,1895.4371337890625,0.0,3531.97119140625,0.9161607027053832,1.0,0.0,3.0,1.0,0.0
12138240,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.9257106184959412,0.5498960018157959,0.4978654980659485,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.8571692705154419,0.4411701560020447,0.4206750392913818,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.7579931616783142,0.3009067177772522,0.2136306762695312,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.7298617362976074,0.266359806060791,0.2565803825855255,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.6682736277580261,0.2043276876211166,0.9406633377075196,284.7674560546875,284.95001220703125,299.701904296875,289.1518859863281,298.2731628417969,297.2353515625,284.76568603515625,1.0,0.554095983505249,0.6126543879508972,0.6126543879508972,1.0,1.0,-2.796722888946533,1.1776525974273682,1.619070291519165,0.5481732487678528,0.9100294709205629,0.9100294709205629,0.0,169.1471405029297,175.0,40203.22265625,0.0,2050.046875,1.0,280.6578369140625,283.2588806152344,292.1827087402344,294.8030090332031,293.1499938964844,293.1499938964844,280.3500061035156,36051.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138147234916688,1.0,0.0,0.0,3.698576211929321,3.6986007690429688,9.127722364610236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.9482421875,0.0,1588.2733154296875,1895.4371337890625,0.0,3531.97119140625,0.9161607027053832,1.0,0.0,3.0,1.0,0.0
12138300,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.621337890625,0.9203287363052368,0.5468773245811462,0.4953347444534302,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221618652344,0.8547072410583496,0.4415101706981659,0.4211385846138,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.624267578125,0.755180835723877,0.3003095984458923,0.2133128643035888,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251220703125,0.7274503707885742,0.2660009860992431,0.2563688158988952,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.6652184724807739,0.2035223692655563,0.937617301940918,284.6224670410156,284.95001220703125,299.7115173339844,289.1713256835937,298.27154541015625,297.2265319824219,284.6130065917969,1.0,0.5545651316642761,0.6122663021087646,0.6122663021087646,1.0,1.0,-2.7899420261383057,1.1741836071014404,1.6157585382461548,0.546232283115387,0.9064461588859558,0.9064461588859558,0.0,171.26063537597656,175.0,41060.2578125,0.0,2049.098876953125,1.0,280.4000244140625,283.0749816894531,292.2255859375,294.9487609863281,293.1499938964844,293.1499938964844,280.3500061035156,36208.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920406460762024,1.0,0.0,0.0,3.694169998168945,3.6941945552825928,9.105987714974616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.67236328125,0.0,1584.442626953125,1895.4371337890625,0.0,3592.9091796875,0.9152452945709229,1.0,0.0,3.0,1.0,0.0
12138360,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.9149850606918336,0.5437846183776855,0.4926340878009796,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57012939453125,0.8522398471832275,0.4417689442634582,0.421473741531372,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704650878906,0.7523651719093323,0.2996472716331482,0.2129201292991638,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57061767578125,0.7250123620033264,0.2655826210975647,0.2560716569423675,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.571044921875,0.6621658802032471,0.2026660740375518,0.9342504739761353,284.5701599121094,284.95001220703125,299.7210693359375,289.1900939941406,298.2698059082031,297.2173767089844,284.5685119628906,1.0,0.5548980832099915,0.6120070815086365,0.6120070815086365,1.0,1.0,-2.782224655151367,1.1703978776931765,1.611826777458191,0.5441873073577881,0.9033430218696594,0.9033430218696594,0.0,173.3361358642578,178.0,41086.32421875,0.0,2046.44775390625,1.0,280.3577880859375,283.02423095703125,292.2186889648437,294.8946228027344,293.1499938964844,293.1499938964844,280.04998779296875,36343.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222257733345032,1.0,0.0,0.0,3.686643362045288,3.686667919158936,9.068920121535484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.5302734375,0.0,1576.9124755859375,1895.4371337890625,0.0,3609.68505859375,0.913685381412506,1.0,0.0,3.0,1.0,0.0
12138420,296.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753967285156,0.9054411053657532,0.5375730395317078,0.4872937500476837,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3755187988281,0.8478423357009888,0.4421867430210113,0.4220825433731079,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3758544921875,0.7472416162490845,0.2982559204101562,0.2121031731367111,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3760070800781,0.7204911708831787,0.2646769881248474,0.2554211318492889,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3764038085937,0.6565367579460144,0.2009065002202987,0.92729914188385,284.3755798339844,284.95001220703125,299.74005126953125,289.22540283203125,298.2668151855469,297.2001342773437,284.3740234375,1.0,0.5553188920021057,0.6114886999130249,0.6114886999130249,1.0,1.0,-2.7664217948913574,1.162676215171814,1.603745460510254,0.5400143265724182,0.8940798044204712,0.8940798044204712,0.0,177.1321563720703,166.0,41905.34375,0.0,2038.8846435546875,1.0,280.0580139160156,282.79473876953125,292.2515869140625,294.98028564453125,293.1499938964844,293.1499938964844,280.3500061035156,36654.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301438331604004,1.0,0.0,0.0,3.6631574630737305,3.663181781768799,8.953740007200395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.71240234375,0.0,1552.770751953125,1895.4371337890625,0.0,3682.459716796875,0.90864360332489,1.0,0.0,3.0,1.0,0.0
12138480,296.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753967285156,0.9054411053657532,0.5375730395317078,0.4872937500476837,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3755187988281,0.8478423357009888,0.4421867430210113,0.4220825433731079,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3758544921875,0.7472416162490845,0.2982559204101562,0.2121031731367111,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3760070800781,0.7204911708831787,0.2646769881248474,0.2554211318492889,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3764038085937,0.6565367579460144,0.2009065002202987,0.92729914188385,284.3755798339844,284.95001220703125,299.74005126953125,289.22540283203125,298.2668151855469,297.2001342773437,284.3740234375,1.0,0.5553188920021057,0.6114886999130249,0.6114886999130249,1.0,1.0,-2.7664217948913574,1.162676215171814,1.603745460510254,0.5400143265724182,0.8940798044204712,0.8940798044204712,0.0,177.1321563720703,166.0,41905.34375,0.0,2038.8846435546875,1.0,280.0580139160156,282.79473876953125,292.2515869140625,294.98028564453125,293.1499938964844,293.1499938964844,280.3500061035156,36654.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301438331604004,1.0,0.0,0.0,3.6631574630737305,3.663181781768799,8.953740007200395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.71240234375,0.0,1552.770751953125,1895.4371337890625,0.0,3682.459716796875,0.90864360332489,1.0,0.0,3.0,1.0,0.0
12138540,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538330078125,0.9066141843795776,0.5338064432144165,0.4831136167049408,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536804199219,0.851920485496521,0.4440121352672577,0.4232070446014404,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55328369140625,0.7495673894882202,0.2980495691299438,0.2115747332572937,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.7228817939758301,0.2646936178207397,0.2549962699413299,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.6577629446983337,0.1999446153640747,0.9210630655288696,284.5536193847656,284.95001220703125,299.7588806152344,289.25750732421875,298.2723388671875,297.1973571777344,284.55548095703125,1.0,0.5512912273406982,0.6109702587127686,0.6109702587127686,1.0,1.0,-2.7540993690490723,1.1565698385238647,1.5975295305252075,0.5365350246429443,0.8902076482772827,0.8902076482772827,0.0,173.6062774658203,154.0,40783.0234375,0.0,2002.56298828125,1.0,280.3421936035156,283.01617431640625,292.1961364746094,294.78546142578125,293.1499938964844,293.1499938964844,280.6499938964844,36590.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913452923297882,1.0,0.0,0.0,3.640302181243897,3.6403262615203857,8.84235987541615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.27392578125,0.0,1526.810546875,1895.4371337890625,0.0,3528.6201171875,0.9035281538963318,1.0,0.0,3.0,1.0,0.0
12138600,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538330078125,0.9066141843795776,0.5338064432144165,0.4831136167049408,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536804199219,0.851920485496521,0.4440121352672577,0.4232070446014404,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55328369140625,0.7495673894882202,0.2980495691299438,0.2115747332572937,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.7228817939758301,0.2646936178207397,0.2549962699413299,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.6577629446983337,0.1999446153640747,0.9210630655288696,284.5536193847656,284.95001220703125,299.7588806152344,289.25750732421875,298.2723388671875,297.1973571777344,284.55548095703125,1.0,0.5512912273406982,0.6109702587127686,0.6109702587127686,1.0,1.0,-2.7540993690490723,1.1565698385238647,1.5975295305252075,0.5365350246429443,0.8902076482772827,0.8902076482772827,0.0,173.6062774658203,154.0,40783.0234375,0.0,2002.56298828125,1.0,280.3421936035156,283.01617431640625,292.1961364746094,294.78546142578125,293.1499938964844,293.1499938964844,280.6499938964844,36590.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913452923297882,1.0,0.0,0.0,3.640302181243897,3.6403262615203857,8.84235987541615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.27392578125,0.0,1526.810546875,1895.4371337890625,0.0,3528.6201171875,0.9035281538963318,1.0,0.0,3.0,1.0,0.0
12138660,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.916898787021637,0.5319095253944397,0.4807948172092438,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.8633888363838196,0.4472554326057434,0.4256446659564972,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.7584741711616516,0.2990973591804504,0.2118749022483825,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.7311812043190002,0.2657855749130249,0.2554725110530853,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.6651918888092041,0.2000433206558227,0.918853998184204,284.758056640625,284.95001220703125,299.7774963378906,289.28594970703125,298.2860107421875,297.2080993652344,284.7602844238281,1.0,0.5457149744033813,0.6105797290802002,0.6105797290802002,1.0,1.0,-2.752511978149414,1.1554923057556152,1.5970197916030884,0.5356894135475159,0.8892995119094849,0.8892995119094849,0.0,165.1461181640625,142.0,39776.8203125,0.0,1960.341064453125,1.0,280.6416015625,283.2603759765625,292.21502685546875,294.7219543457031,293.1499938964844,293.1499938964844,280.95001220703125,36395.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957828283309937,1.0,0.0,0.0,3.6247880458831774,3.624811887741089,8.767152053223981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.07373046875,0.0,1508.2357177734375,1895.4371337890625,0.0,3364.243408203125,0.8999388813972473,1.0,0.0,3.0,1.0,0.0
12138720,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.916898787021637,0.5319095253944397,0.4807948172092438,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.8633888363838196,0.4472554326057434,0.4256446659564972,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.7584741711616516,0.2990973591804504,0.2118749022483825,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.7311812043190002,0.2657855749130249,0.2554725110530853,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.6651918888092041,0.2000433206558227,0.918853998184204,284.758056640625,284.95001220703125,299.7774963378906,289.28594970703125,298.2860107421875,297.2080993652344,284.7602844238281,1.0,0.5457149744033813,0.6105797290802002,0.6105797290802002,1.0,1.0,-2.752511978149414,1.1554923057556152,1.5970197916030884,0.5356894135475159,0.8892995119094849,0.8892995119094849,0.0,165.1461181640625,142.0,39776.8203125,0.0,1960.341064453125,1.0,280.6416015625,283.2603759765625,292.21502685546875,294.7219543457031,293.1499938964844,293.1499938964844,280.95001220703125,36395.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957828283309937,1.0,0.0,0.0,3.6247880458831774,3.624811887741089,8.767152053223981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.07373046875,0.0,1508.2357177734375,1895.4371337890625,0.0,3364.243408203125,0.8999388813972473,1.0,0.0,3.0,1.0,0.0
12138780,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.933487832546234,0.5308502912521362,0.4792853593826294,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.880031943321228,0.4512536525726318,0.4288169145584106,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7719785571098328,0.300831139087677,0.2126612365245819,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7434406876564026,0.2675227522850036,0.2565468251705169,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.6770245432853699,0.200833722949028,0.919668197631836,284.9654541015625,284.95001220703125,299.7959289550781,289.3103942871094,298.30328369140625,297.2247009277344,284.9677734375,1.0,0.5395646095275879,0.6101892590522766,0.6101892590522766,1.0,1.0,-2.7577195167541504,1.157522678375244,1.6001968383789062,0.5364605784416199,0.8911812901496887,0.8911812901496887,0.0,154.46815490722656,130.0,38870.21484375,0.0,1918.36572265625,1.0,280.9414978027344,283.5047302246094,292.2528686523437,294.7002258300781,293.1499938964844,293.1499938964844,281.25,36137.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814096450805664,1.0,0.0,0.0,3.6188502311706543,3.618874073028565,8.738452379475348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.19580078125,0.0,1499.80859375,1895.4371337890625,0.0,3229.78955078125,0.898436963558197,1.0,0.0,3.0,1.0,0.0
12138840,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.933487832546234,0.5308502912521362,0.4792853593826294,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.880031943321228,0.4512536525726318,0.4288169145584106,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7719785571098328,0.300831139087677,0.2126612365245819,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7434406876564026,0.2675227522850036,0.2565468251705169,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.6770245432853699,0.200833722949028,0.919668197631836,284.9654541015625,284.95001220703125,299.7959289550781,289.3103942871094,298.30328369140625,297.2247009277344,284.9677734375,1.0,0.5395646095275879,0.6101892590522766,0.6101892590522766,1.0,1.0,-2.7577195167541504,1.157522678375244,1.6001968383789062,0.5364605784416199,0.8911812901496887,0.8911812901496887,0.0,154.46815490722656,130.0,38870.21484375,0.0,1918.36572265625,1.0,280.9414978027344,283.5047302246094,292.2528686523437,294.7002258300781,293.1499938964844,293.1499938964844,281.25,36137.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814096450805664,1.0,0.0,0.0,3.6188502311706543,3.618874073028565,8.738452379475348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.19580078125,0.0,1499.80859375,1895.4371337890625,0.0,3229.78955078125,0.898436963558197,1.0,0.0,3.0,1.0,0.0
12138900,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.9433844685554504,0.5305010080337524,0.4786503314971924,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.8899554014205933,0.4534182846546173,0.4305396974086761,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7801626324653625,0.3018485903739929,0.2131489366292953,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7508965134620667,0.2685416638851166,0.2572148740291595,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.6842873692512512,0.2013956904411316,0.9208002090454102,285.11328125,284.95001220703125,299.8050537109375,289.32098388671875,298.3123779296875,297.2337646484375,285.1233825683594,1.0,0.5364159345626831,0.6099939942359924,0.6099939942359924,1.0,1.0,-2.7617743015289307,1.1591994762420654,1.6025748252868652,0.5371925234794617,0.8936966061592102,0.8936966061592102,0.0,148.75042724609375,130.0,38041.39453125,0.0,1897.792236328125,1.0,281.1978759765625,283.6900329589844,292.2451171875,294.5945739746094,293.1499938964844,293.1499938964844,281.25,35983.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729416131973267,1.0,0.0,0.0,3.6196696758270255,3.619693279266357,8.742409818296437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.17626953125,0.0,1499.56298828125,1895.4371337890625,0.0,3150.40283203125,0.8985483050346375,1.0,0.0,3.0,1.0,0.0
