time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138960,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.9543765187263488,0.5303129553794861,0.4782463312149048,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.901189625263214,0.4557124972343445,0.4324288666248321,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.171630859375,0.7895378470420837,0.3029811978340149,0.2137400656938552,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.7595370411872864,0.2696691453456878,0.2580066919326782,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.6926254630088806,0.2020714730024337,0.9225028157234192,285.1719970703125,284.95001220703125,299.81414794921875,289.3304443359375,298.3218078613281,297.24371337890625,285.1742248535156,1.0,0.5332890152931213,0.6096219420433044,0.6096219420433044,1.0,1.0,-2.767265558242798,1.161376714706421,1.605888843536377,0.5380993485450745,0.8958117961883545,0.8958117961883545,0.0,142.79098510742188,118.0,38028.19140625,0.0,1878.2449951171875,1.0,281.2415771484375,283.74615478515625,292.285888671875,294.6830139160156,293.1499938964844,293.1499938964844,281.54998779296875,35851.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869785726070404,1.0,0.0,0.0,3.623594760894776,3.6236183643341056,8.761380172472855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.76806640625,0.0,1502.8857421875,1895.4371337890625,0.0,3120.80078125,0.8992974162101746,1.0,0.0,3.0,1.0,0.0
12139020,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.9774572849273682,0.5302049517631531,0.4775800108909607,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.9292829036712646,0.4605158567428589,0.4363601207733154,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.8110579252243042,0.3054374754428863,0.2150286138057708,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796081542969,0.7801116108894348,0.2721124291419983,0.2597437500953674,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.7117958664894104,0.2036257237195968,0.9267642498016356,285.3801574707031,284.95001220703125,299.8321838378906,289.34576416015625,298.3407287597656,297.2636108398437,285.3822326660156,1.0,0.5270910859107971,0.6088778376579285,0.6088778376579285,1.0,1.0,-2.7799439430236816,1.1664772033691406,1.6134666204452517,0.5402880311012268,0.9032289385795592,0.9032289385795592,0.0,130.65919494628906,106.0,37308.1484375,0.0,1840.50830078125,1.0,281.5415954589844,283.9882202148437,292.31072998046875,294.6644287109375,293.1499938964844,293.1499938964844,281.25,35556.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599753379821777,1.0,0.0,0.0,3.639327764511109,3.6393516063690186,8.837625955493422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.29248046875,0.0,1518.021484375,1895.4371337890625,0.0,3028.7734375,0.9026097059249878,1.0,0.0,3.0,1.0,0.0
12139080,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.9774572849273682,0.5302049517631531,0.4775800108909607,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.9292829036712646,0.4605158567428589,0.4363601207733154,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.8110579252243042,0.3054374754428863,0.2150286138057708,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796081542969,0.7801116108894348,0.2721124291419983,0.2597437500953674,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.7117958664894104,0.2036257237195968,0.9267642498016356,285.3801574707031,284.95001220703125,299.8321838378906,289.34576416015625,298.3407287597656,297.2636108398437,285.3822326660156,1.0,0.5270910859107971,0.6088778376579285,0.6088778376579285,1.0,1.0,-2.7799439430236816,1.1664772033691406,1.6134666204452517,0.5402880311012268,0.9032289385795592,0.9032289385795592,0.0,130.65919494628906,106.0,37308.1484375,0.0,1840.50830078125,1.0,281.5415954589844,283.9882202148437,292.31072998046875,294.6644287109375,293.1499938964844,293.1499938964844,281.25,35556.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599753379821777,1.0,0.0,0.0,3.639327764511109,3.6393516063690186,8.837625955493422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.29248046875,0.0,1518.021484375,1895.4371337890625,0.0,3028.7734375,0.9026097059249878,1.0,0.0,3.0,1.0,0.0
12139140,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.9977189898490906,0.5279293060302734,0.4757775664329529,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.9598336815834044,0.4639751613140106,0.4396062791347503,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.8325636982917786,0.3068290650844574,0.2159318923950195,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.8029724955558777,0.2737419903278351,0.2611147165298462,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.7306040525436401,0.2045533508062362,0.9298943877220154,285.2112121582031,284.95001220703125,299.8500061035156,289.3558959960937,298.35107421875,297.2693176269531,285.2098083496094,1.0,0.5207058191299438,0.6081336736679077,0.6081336736679077,1.0,1.0,-2.788177490234375,1.1695126295089722,1.6186647415161133,0.5415788292884827,0.9053521752357484,0.9053521752357484,0.0,119.24945831298828,109.0,38393.9296875,0.0,1799.01220703125,1.0,281.25787353515625,283.7722473144531,292.42218017578125,294.9174194335937,293.1499938964844,293.1499938964844,280.95001220703125,35627.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780656456947327,1.0,0.0,0.0,3.653985500335693,3.654009580612183,8.90895876182185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.3125,0.0,1534.8167724609375,1895.4371337890625,0.0,3198.449951171875,0.9059058427810668,1.0,0.0,3.0,1.0,0.0
12139200,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.9977189898490906,0.5279293060302734,0.4757775664329529,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.9598336815834044,0.4639751613140106,0.4396062791347503,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.8325636982917786,0.3068290650844574,0.2159318923950195,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.8029724955558777,0.2737419903278351,0.2611147165298462,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.7306040525436401,0.2045533508062362,0.9298943877220154,285.2112121582031,284.95001220703125,299.8500061035156,289.3558959960937,298.35107421875,297.2693176269531,285.2098083496094,1.0,0.5207058191299438,0.6081336736679077,0.6081336736679077,1.0,1.0,-2.788177490234375,1.1695126295089722,1.6186647415161133,0.5415788292884827,0.9053521752357484,0.9053521752357484,0.0,119.24945831298828,109.0,38393.9296875,0.0,1799.01220703125,1.0,281.25787353515625,283.7722473144531,292.42218017578125,294.9174194335937,293.1499938964844,293.1499938964844,280.95001220703125,35627.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780656456947327,1.0,0.0,0.0,3.653985500335693,3.654009580612183,8.90895876182185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.3125,0.0,1534.8167724609375,1895.4371337890625,0.0,3198.449951171875,0.9059058427810668,1.0,0.0,3.0,1.0,0.0
12139260,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9982186555862428,0.5220345854759216,0.4710915684700012,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.964229702949524,0.4638854265213012,0.4401678144931793,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8345826268196106,0.3048752844333648,0.2150233536958694,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8052930235862732,0.2721075415611267,0.2601892054080963,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7314774990081787,0.2021985650062561,0.922384798526764,285.0046081542969,284.95001220703125,299.86773681640625,289.3627319335937,298.340576171875,297.2411804199219,285.0021057128906,1.0,0.5171260833740234,0.6071901917457581,0.6071901917457581,1.0,1.0,-2.7704720497131348,1.1604087352752686,1.6100633144378662,0.5372294783592224,0.9044362306594848,0.9044362306594848,0.0,117.02064514160156,112.0,39263.0625,0.0,1762.4749755859375,1.0,280.9581604003906,283.5255126953125,292.4354248046875,295.0141296386719,293.1499938964844,293.1499938964844,280.6499938964844,35818.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963675498962402,1.0,0.0,0.0,3.661554098129273,3.6615781784057617,8.945903005042055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.6357421875,0.0,1544.697265625,1895.4371337890625,0.0,3369.701416015625,0.9077184796333312,1.0,0.0,3.0,1.0,0.0
12139320,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9982186555862428,0.5220345854759216,0.4710915684700012,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.964229702949524,0.4638854265213012,0.4401678144931793,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8345826268196106,0.3048752844333648,0.2150233536958694,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8052930235862732,0.2721075415611267,0.2601892054080963,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7314774990081787,0.2021985650062561,0.922384798526764,285.0046081542969,284.95001220703125,299.86773681640625,289.3627319335937,298.340576171875,297.2411804199219,285.0021057128906,1.0,0.5171260833740234,0.6071901917457581,0.6071901917457581,1.0,1.0,-2.7704720497131348,1.1604087352752686,1.6100633144378662,0.5372294783592224,0.9044362306594848,0.9044362306594848,0.0,117.02064514160156,112.0,39263.0625,0.0,1762.4749755859375,1.0,280.9581604003906,283.5255126953125,292.4354248046875,295.0141296386719,293.1499938964844,293.1499938964844,280.6499938964844,35818.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963675498962402,1.0,0.0,0.0,3.661554098129273,3.6615781784057617,8.945903005042055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.6357421875,0.0,1544.697265625,1895.4371337890625,0.0,3369.701416015625,0.9077184796333312,1.0,0.0,3.0,1.0,0.0
12139380,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.9940530061721802,0.5162418484687805,0.4659692347049713,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.9622715711593628,0.4639181196689605,0.4402189552783966,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.831581175327301,0.3031959235668182,0.2138439565896988,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8022197484970093,0.2707122564315796,0.2588629126548767,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.7277240753173828,0.2000275403261184,0.912632942199707,284.7921142578125,284.95001220703125,299.885498046875,289.36834716796875,298.3327941894531,297.2176513671875,284.7897033691406,1.0,0.5147563815116882,0.6062467098236084,0.6062467098236084,1.0,1.0,-2.7511956691741943,1.150802731513977,1.6003929376602173,0.5312105417251587,0.9006114602088928,0.9006114602088928,0.0,117.1034698486328,115.0,40053.8203125,0.0,1732.923095703125,1.0,280.6581420898437,283.27783203125,292.4188537597656,295.0504150390625,293.1499938964844,293.1499938964844,280.3500061035156,36073.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092248678207396,1.0,0.0,0.0,3.659639835357666,3.6596639156341553,8.936551694205264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.78173828125,0.0,1544.4678955078125,1895.4371337890625,0.0,3489.408935546875,0.9074602127075196,1.0,0.0,3.0,1.0,0.0
12139440,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.9940530061721802,0.5162418484687805,0.4659692347049713,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.9622715711593628,0.4639181196689605,0.4402189552783966,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.831581175327301,0.3031959235668182,0.2138439565896988,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8022197484970093,0.2707122564315796,0.2588629126548767,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.7277240753173828,0.2000275403261184,0.912632942199707,284.7921142578125,284.95001220703125,299.885498046875,289.36834716796875,298.3327941894531,297.2176513671875,284.7897033691406,1.0,0.5147563815116882,0.6062467098236084,0.6062467098236084,1.0,1.0,-2.7511956691741943,1.150802731513977,1.6003929376602173,0.5312105417251587,0.9006114602088928,0.9006114602088928,0.0,117.1034698486328,115.0,40053.8203125,0.0,1732.923095703125,1.0,280.6581420898437,283.27783203125,292.4188537597656,295.0504150390625,293.1499938964844,293.1499938964844,280.3500061035156,36073.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092248678207396,1.0,0.0,0.0,3.659639835357666,3.6596639156341553,8.936551694205264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.78173828125,0.0,1544.4678955078125,1895.4371337890625,0.0,3489.408935546875,0.9074602127075196,1.0,0.0,3.0,1.0,0.0
12139500,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409912109375,0.9910755157470704,0.5134021639823914,0.4635160565376282,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414489746094,0.9602282047271729,0.4639415740966797,0.440309077501297,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438293457031,0.8293221592903137,0.3024067282676697,0.213329404592514,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64471435546875,0.7998713254928589,0.2700616419315338,0.2582908570766449,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.7251953482627869,0.1989918351173401,0.9081527590751648,284.6420593261719,284.95001220703125,299.8943786621094,289.3707275390625,298.3297119140625,297.20733642578125,284.6318054199219,1.0,0.5138764977455139,0.6057749390602112,0.6057749390602112,1.0,1.0,-2.7416656017303467,1.1460078954696655,1.5956575870513916,0.5284742712974548,0.8971092104911804,0.8971092104911804,0.0,117.61976623535156,115.0,40835.09375,0.0,1721.1494140625,1.0,280.40106201171875,283.0907897949219,292.43603515625,295.16473388671875,293.1499938964844,293.1499938964844,280.3500061035156,36227.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164716601371764,1.0,0.0,0.0,3.6548912525177,3.6549153327941895,8.913375495467335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.26806640625,0.0,1540.323974609375,1895.4371337890625,0.0,3556.5615234375,0.9064677953720092,1.0,0.0,3.0,1.0,0.0
12139560,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58349609375,0.9873533844947816,0.5105111002922058,0.4609428942203522,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5835876464844,0.9573902487754822,0.4639056026935577,0.4403087794780731,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841064453125,0.8264968395233154,0.3015897572040558,0.2127815186977386,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58428955078125,0.7969278693199158,0.2693890929222107,0.2576895356178283,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848999023437,0.7221752405166626,0.1979442089796066,0.9036219716072084,284.583740234375,284.95001220703125,299.9032897949219,289.3728332519531,298.3269348144531,297.1970520019531,284.5815124511719,1.0,0.5131301283836365,0.6056503653526306,0.6056503653526306,1.0,1.0,-2.7317469120025635,1.141348958015442,1.590397834777832,0.5259639024734497,0.8940342664718628,0.8940342664718628,0.0,118.4228057861328,118.0,40805.12890625,0.0,1710.2042236328125,1.0,280.3582458496094,283.03594970703125,292.4066772460937,295.082763671875,293.1499938964844,293.1499938964844,280.6499938964844,36364.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185153245925904,1.0,0.0,0.0,3.646932363510132,3.646956443786621,8.874598051988869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.94384765625,0.0,1532.4815673828125,1895.4371337890625,0.0,3575.450927734375,0.9048170447349548,1.0,0.0,3.0,1.0,0.0
12139620,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.9820355772972108,0.5071441531181335,0.457316130399704,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.9543215036392212,0.4653855264186859,0.4412738680839538,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.8230335116386414,0.3012456595897674,0.212284654378891,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.7932739853858948,0.2690663933753967,0.2571169435977936,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74969482421875,0.7179707884788513,0.1967073231935501,0.8970187306404114,284.7505187988281,284.95001220703125,299.92108154296875,289.3761291503906,298.3309020996094,297.1921691894531,284.7519836425781,1.0,0.5123257637023926,0.6054010987281799,0.6054010987281799,1.0,1.0,-2.719313859939575,1.1354806423187256,1.5838332176208496,0.5225558876991272,0.8927029371261597,0.8927029371261597,0.0,119.53575897216795,121.0,39666.71484375,0.0,1697.077880859375,1.0,280.6421203613281,283.2470703125,292.31591796875,294.84783935546875,293.1499938964844,293.1499938964844,280.95001220703125,36291.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019261598587036,1.0,0.0,0.0,3.63521671295166,3.635240793228149,8.817671641736524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.26025390625,0.0,1518.955810546875,1895.4371337890625,0.0,3421.53271484375,0.902182936668396,1.0,0.0,3.0,1.0,0.0
12139680,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.9820355772972108,0.5071441531181335,0.457316130399704,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.9543215036392212,0.4653855264186859,0.4412738680839538,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.8230335116386414,0.3012456595897674,0.212284654378891,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.7932739853858948,0.2690663933753967,0.2571169435977936,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74969482421875,0.7179707884788513,0.1967073231935501,0.8970187306404114,284.7505187988281,284.95001220703125,299.92108154296875,289.3761291503906,298.3309020996094,297.1921691894531,284.7519836425781,1.0,0.5123257637023926,0.6054010987281799,0.6054010987281799,1.0,1.0,-2.719313859939575,1.1354806423187256,1.5838332176208496,0.5225558876991272,0.8927029371261597,0.8927029371261597,0.0,119.53575897216795,121.0,39666.71484375,0.0,1697.077880859375,1.0,280.6421203613281,283.2470703125,292.31591796875,294.84783935546875,293.1499938964844,293.1499938964844,280.95001220703125,36291.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019261598587036,1.0,0.0,0.0,3.63521671295166,3.635240793228149,8.817671641736524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.26025390625,0.0,1518.955810546875,1895.4371337890625,0.0,3421.53271484375,0.902182936668396,1.0,0.0,3.0,1.0,0.0
12139740,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9798151850700378,0.5055825710296631,0.4556431770324707,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9548673629760742,0.4682937860488891,0.443752259016037,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.822569727897644,0.3021580278873443,0.2127533257007599,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7927220463752747,0.269815444946289,0.2576280534267425,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7165639400482178,0.1964924782514572,0.8951377272605896,284.9465637207031,284.95001220703125,299.9388732910156,289.3782958984375,298.3433837890625,297.201171875,284.9484558105469,1.0,0.5127575397491455,0.605151891708374,0.605151891708374,1.0,1.0,-2.719189167022705,1.135225534439087,1.5839637517929075,0.5220423936843872,0.8942479491233826,0.8942479491233826,0.0,120.0919189453125,124.0,38661.546875,0.0,1699.47998046875,1.0,280.9416198730469,283.483154296875,292.30718994140625,294.7545166015625,293.1499938964844,293.1499938964844,281.25,36097.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841375112533569,1.0,0.0,0.0,3.630831718444824,3.6308555603027344,8.796411634648393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.515625,0.0,1512.6748046875,1895.4371337890625,0.0,3255.342041015625,0.9010785818099976,1.0,0.0,3.0,1.0,0.0
12139800,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9798151850700378,0.5055825710296631,0.4556431770324707,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9548673629760742,0.4682937860488891,0.443752259016037,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.822569727897644,0.3021580278873443,0.2127533257007599,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7927220463752747,0.269815444946289,0.2576280534267425,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7165639400482178,0.1964924782514572,0.8951377272605896,284.9465637207031,284.95001220703125,299.9388732910156,289.3782958984375,298.3433837890625,297.201171875,284.9484558105469,1.0,0.5127575397491455,0.605151891708374,0.605151891708374,1.0,1.0,-2.719189167022705,1.135225534439087,1.5839637517929075,0.5220423936843872,0.8942479491233826,0.8942479491233826,0.0,120.0919189453125,124.0,38661.546875,0.0,1699.47998046875,1.0,280.9416198730469,283.483154296875,292.30718994140625,294.7545166015625,293.1499938964844,293.1499938964844,281.25,36097.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841375112533569,1.0,0.0,0.0,3.630831718444824,3.6308555603027344,8.796411634648393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.515625,0.0,1512.6748046875,1895.4371337890625,0.0,3255.342041015625,0.9010785818099976,1.0,0.0,3.0,1.0,0.0
12139860,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.9781885147094728,0.5048090815544128,0.4548263549804687,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.9561154842376708,0.4719279110431671,0.4470391571521759,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8228367567062378,0.3037455976009369,0.2137720882892608,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.7929507493972778,0.2711812257766723,0.2588097155094147,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.7160569429397583,0.1969213038682937,0.8965223431587219,285.14697265625,284.95001220703125,299.9566650390625,289.3793640136719,298.3594665527344,297.2160949707031,285.14898681640625,1.0,0.5142871737480164,0.6047642827033997,0.6047642827033997,1.0,1.0,-2.726460218429565,1.1382111310958862,1.5882489681243896,0.5231415629386902,0.898500919342041,0.898500919342041,0.0,120.87771606445312,127.0,37761.40625,0.0,1713.839111328125,1.0,281.2416076660156,283.7206115722656,292.3219909667969,294.7088623046875,293.1499938964844,293.1499938964844,281.54998779296875,35851.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697500824928284,1.0,0.0,0.0,3.635628700256348,3.635652542114258,8.819669687909482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.220703125,0.0,1516.12841796875,1895.4371337890625,0.0,3120.466064453125,0.9019832611083984,1.0,0.0,3.0,1.0,0.0
12139920,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.9781885147094728,0.5048090815544128,0.4548263549804687,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.9561154842376708,0.4719279110431671,0.4470391571521759,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8228367567062378,0.3037455976009369,0.2137720882892608,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.7929507493972778,0.2711812257766723,0.2588097155094147,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.7160569429397583,0.1969213038682937,0.8965223431587219,285.14697265625,284.95001220703125,299.9566650390625,289.3793640136719,298.3594665527344,297.2160949707031,285.14898681640625,1.0,0.5142871737480164,0.6047642827033997,0.6047642827033997,1.0,1.0,-2.726460218429565,1.1382111310958862,1.5882489681243896,0.5231415629386902,0.898500919342041,0.898500919342041,0.0,120.87771606445312,127.0,37761.40625,0.0,1713.839111328125,1.0,281.2416076660156,283.7206115722656,292.3219909667969,294.7088623046875,293.1499938964844,293.1499938964844,281.54998779296875,35851.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697500824928284,1.0,0.0,0.0,3.635628700256348,3.635652542114258,8.819669687909482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.220703125,0.0,1516.12841796875,1895.4371337890625,0.0,3120.466064453125,0.9019832611083984,1.0,0.0,3.0,1.0,0.0
12139980,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504638671875,0.9763030409812928,0.5045222640037537,0.4544966518878937,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504333496094,0.957061231136322,0.475997120141983,0.4507943987846374,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.8230181336402893,0.3057509958744049,0.215122565627098,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.7931036949157715,0.2729309201240539,0.2604069411754608,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.7156592607498169,0.1977584213018417,0.9000046849250793,285.35028076171875,284.95001220703125,299.97442626953125,289.3793640136719,298.3771057128906,297.23345947265625,285.3523254394531,1.0,0.5166838765144348,0.6043767333030701,0.6043767333030701,1.0,1.0,-2.73829984664917,1.1432732343673706,1.5950267314910889,0.5252959132194519,0.9054821133613586,0.9054821133613586,0.0,122.10279083251952,130.0,36975.296875,0.0,1737.11083984375,1.0,281.54168701171875,283.9592590332031,292.3357849121094,294.6735534667969,293.1499938964844,293.1499938964844,281.25,35582.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582431674003601,1.0,0.0,0.0,3.6504414081573486,3.650465250015259,8.891684615264239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.56982421875,0.0,1530.531982421875,1895.4371337890625,0.0,3012.529296875,0.9051120281219482,1.0,0.0,3.0,1.0,0.0
12140040,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504638671875,0.9763030409812928,0.5045222640037537,0.4544966518878937,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504333496094,0.957061231136322,0.475997120141983,0.4507943987846374,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.8230181336402893,0.3057509958744049,0.215122565627098,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.7931036949157715,0.2729309201240539,0.2604069411754608,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.7156592607498169,0.1977584213018417,0.9000046849250793,285.35028076171875,284.95001220703125,299.97442626953125,289.3793640136719,298.3771057128906,297.23345947265625,285.3523254394531,1.0,0.5166838765144348,0.6043767333030701,0.6043767333030701,1.0,1.0,-2.73829984664917,1.1432732343673706,1.5950267314910889,0.5252959132194519,0.9054821133613586,0.9054821133613586,0.0,122.10279083251952,130.0,36975.296875,0.0,1737.11083984375,1.0,281.54168701171875,283.9592590332031,292.3357849121094,294.6735534667969,293.1499938964844,293.1499938964844,281.25,35582.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582431674003601,1.0,0.0,0.0,3.6504414081573486,3.650465250015259,8.891684615264239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.56982421875,0.0,1530.531982421875,1895.4371337890625,0.0,3012.529296875,0.9051120281219482,1.0,0.0,3.0,1.0,0.0
12140100,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260437011719,0.974558413028717,0.5036980509757996,0.4541952908039093,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22625732421875,0.9566994309425354,0.4776138365268707,0.4526156783103943,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.8225032091140747,0.3064571917057037,0.2157877683639526,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290954589844,0.792558491230011,0.2735864520072937,0.2612132430076599,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318115234375,0.7149745225906372,0.1980380564928054,0.9019466638565063,285.22686767578125,284.95001220703125,299.9833068847656,289.3789367675781,298.38336181640625,297.2378234863281,285.2181396484375,1.0,0.518088161945343,0.6041829586029053,0.6041829586029053,1.0,1.0,-2.7442338466644287,1.1457982063293457,1.598435640335083,0.5264392495155334,0.9061617851257324,0.9061617851257324,0.0,123.06246185302734,130.0,37906.87109375,0.0,1750.455322265625,1.0,281.2984924316406,283.7924194335937,292.4293518066406,294.9186706542969,293.1499938964844,293.1499938964844,281.25,35614.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681961894035339,1.0,0.0,0.0,3.658041715621948,3.6580657958984375,8.92874879809824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.24072265625,0.0,1539.240966796875,1895.4371337890625,0.0,3105.889404296875,0.9067789912223816,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.970757007598877,0.5021855235099792,0.4531334936618805,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.9542660117149352,0.4787183105945587,0.4539028108119964,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.8203880786895752,0.3067619204521179,0.2161558121442794,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.7903692722320557,0.2739088237285614,0.2617058753967285,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.7128485441207886,0.1980397254228592,0.9027681350708008,285.1793212890625,284.95001220703125,299.9921569824219,289.3782653808594,298.38623046875,297.2369079589844,285.17779541015625,1.0,0.5193993449211121,0.6037720441818237,0.6037720441818237,1.0,1.0,-2.7465319633483887,1.1464649438858032,1.6000670194625854,0.5265414118766785,0.9071702361106871,0.9071702361106871,0.0,124.62674713134766,133.0,38049.296875,0.0,1761.2213134765625,1.0,281.2578125,283.7431030273437,292.4400634765625,294.91717529296875,293.1499938964844,293.1499938964844,280.95001220703125,35663.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754711747169495,1.0,0.0,0.0,3.663759708404541,3.6637837886810303,8.956683927863196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.75244140625,0.0,1546.00537109375,1895.4371337890625,0.0,3174.125,0.908117949962616,1.0,0.0,3.0,1.0,0.0
12140220,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9601577520370485,0.4982063472270965,0.4500077664852142,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.946560263633728,0.4800480008125305,0.4555762708187103,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8139876127243042,0.3066767156124115,0.2163699865341186,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.783804178237915,0.2739164233207702,0.2620685994625091,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7062939405441284,0.1974531412124633,0.9017716646194458,284.9825134277344,284.95001220703125,300.0098571777344,289.3761291503906,298.3871459960937,297.2273864746094,284.9806213378906,1.0,0.5216243863105774,0.6029502153396606,0.6029502153396606,1.0,1.0,-2.7442901134490967,1.1446616649627686,1.599628448486328,0.5250621438026428,0.9060024619102478,0.9060024619102478,0.0,128.5172882080078,136.0,39063.15234375,0.0,1776.058349609375,1.0,280.9580993652344,283.5055236816406,292.4488220214844,295.01300048828125,293.1499938964844,293.1499938964844,280.6499938964844,35852.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937165141105652,1.0,0.0,0.0,3.66997504234314,3.669999361038208,8.987099135993049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.97509765625,0.0,1554.3924560546875,1895.4371337890625,0.0,3344.9462890625,0.9096288681030272,1.0,0.0,3.0,1.0,0.0
12140280,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9601577520370485,0.4982063472270965,0.4500077664852142,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.946560263633728,0.4800480008125305,0.4555762708187103,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8139876127243042,0.3066767156124115,0.2163699865341186,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.783804178237915,0.2739164233207702,0.2620685994625091,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7062939405441284,0.1974531412124633,0.9017716646194458,284.9825134277344,284.95001220703125,300.0098571777344,289.3761291503906,298.3871459960937,297.2273864746094,284.9806213378906,1.0,0.5216243863105774,0.6029502153396606,0.6029502153396606,1.0,1.0,-2.7442901134490967,1.1446616649627686,1.599628448486328,0.5250621438026428,0.9060024619102478,0.9060024619102478,0.0,128.5172882080078,136.0,39063.15234375,0.0,1776.058349609375,1.0,280.9580993652344,283.5055236816406,292.4488220214844,295.01300048828125,293.1499938964844,293.1499938964844,280.6499938964844,35852.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937165141105652,1.0,0.0,0.0,3.66997504234314,3.669999361038208,8.987099135993049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.97509765625,0.0,1554.3924560546875,1895.4371337890625,0.0,3344.9462890625,0.9096288681030272,1.0,0.0,3.0,1.0,0.0
12140340,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.9476725459098816,0.4935909807682037,0.4461789727210998,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.937344491481781,0.4806530475616455,0.4564687609672546,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8063127994537354,0.3060358464717865,0.2161368131637573,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7762061953544617,0.273356944322586,0.2618364691734314,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.6983873844146729,0.1963044852018356,0.8980321288108826,284.7807312011719,284.95001220703125,300.0274658203125,289.3729858398437,298.3847045898437,297.2126159667969,284.7787170410156,1.0,0.5232366323471069,0.6021283864974976,0.6021283864974976,1.0,1.0,-2.73571252822876,1.1399797201156616,1.5957329273223877,0.5220484137535095,0.902103066444397,0.902103066444397,0.0,132.717041015625,139.0,39967.5390625,0.0,1782.7601318359375,1.0,280.6580810546875,283.2663269042969,292.4286193847656,295.0541687011719,293.1499938964844,293.1499938964844,280.3500061035156,36095.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076719880104064,1.0,0.0,0.0,3.667219400405884,3.667243480682373,8.973607918960624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.53564453125,0.0,1553.1246337890625,1895.4371337890625,0.0,3474.986328125,0.9091731309890748,1.0,0.0,3.0,1.0,0.0
12140400,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.9476725459098816,0.4935909807682037,0.4461789727210998,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.937344491481781,0.4806530475616455,0.4564687609672546,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8063127994537354,0.3060358464717865,0.2161368131637573,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7762061953544617,0.273356944322586,0.2618364691734314,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.6983873844146729,0.1963044852018356,0.8980321288108826,284.7807312011719,284.95001220703125,300.0274658203125,289.3729858398437,298.3847045898437,297.2126159667969,284.7787170410156,1.0,0.5232366323471069,0.6021283864974976,0.6021283864974976,1.0,1.0,-2.73571252822876,1.1399797201156616,1.5957329273223877,0.5220484137535095,0.902103066444397,0.902103066444397,0.0,132.717041015625,139.0,39967.5390625,0.0,1782.7601318359375,1.0,280.6580810546875,283.2663269042969,292.4286193847656,295.0541687011719,293.1499938964844,293.1499938964844,280.3500061035156,36095.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076719880104064,1.0,0.0,0.0,3.667219400405884,3.667243480682373,8.973607918960624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.53564453125,0.0,1553.1246337890625,1895.4371337890625,0.0,3474.986328125,0.9091731309890748,1.0,0.0,3.0,1.0,0.0
12140460,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57781982421875,0.9348583817481996,0.4886637032032013,0.4420216977596283,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57781982421875,0.9281308054924012,0.4808242321014404,0.456902414560318,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782775878906,0.7984578013420105,0.3050999641418457,0.2156630903482437,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.7687289118766785,0.2724552750587463,0.2612389326095581,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790710449219,0.6903474926948547,0.1948094815015792,0.8925349712371826,284.5779724121094,284.95001220703125,300.0450134277344,289.36883544921875,298.3812561035156,297.19586181640625,284.5759582519531,1.0,0.5243077278137207,0.6016002297401428,0.6016002297401428,1.0,1.0,-2.723346710205078,1.133860468864441,1.5894862413406372,0.518393337726593,0.8954910635948181,0.8954910635948181,0.0,136.8084259033203,142.0,40785.796875,0.0,1783.2105712890625,1.0,280.358154296875,283.0291442871094,292.4090576171875,295.0850524902344,293.1499938964844,293.1499938964844,280.6499938964844,36376.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182981252670288,1.0,0.0,0.0,3.654046297073364,3.6540703773498535,8.909254916034115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.1298828125,0.0,1540.495361328125,1895.4371337890625,0.0,3573.4443359375,0.9064170122146606,1.0,0.0,3.0,1.0,0.0
12140520,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57781982421875,0.9348583817481996,0.4886637032032013,0.4420216977596283,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57781982421875,0.9281308054924012,0.4808242321014404,0.456902414560318,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782775878906,0.7984578013420105,0.3050999641418457,0.2156630903482437,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.7687289118766785,0.2724552750587463,0.2612389326095581,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790710449219,0.6903474926948547,0.1948094815015792,0.8925349712371826,284.5779724121094,284.95001220703125,300.0450134277344,289.36883544921875,298.3812561035156,297.19586181640625,284.5759582519531,1.0,0.5243077278137207,0.6016002297401428,0.6016002297401428,1.0,1.0,-2.723346710205078,1.133860468864441,1.5894862413406372,0.518393337726593,0.8954910635948181,0.8954910635948181,0.0,136.8084259033203,142.0,40785.796875,0.0,1783.2105712890625,1.0,280.358154296875,283.0291442871094,292.4090576171875,295.0850524902344,293.1499938964844,293.1499938964844,280.6499938964844,36376.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182981252670288,1.0,0.0,0.0,3.654046297073364,3.6540703773498535,8.909254916034115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.1298828125,0.0,1540.495361328125,1895.4371337890625,0.0,3573.4443359375,0.9064170122146606,1.0,0.0,3.0,1.0,0.0
12140580,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.9257099628448486,0.485874742269516,0.4390189051628113,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.9223490953445436,0.4823605418205261,0.4580065608024597,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7933400869369507,0.3052880764007568,0.2156044393777847,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.7637646198272705,0.2723654806613922,0.2609890401363373,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.6845883727073669,0.193918764591217,0.8880422711372375,284.7481994628906,284.95001220703125,300.0625,289.3637084960937,298.3861083984375,297.19305419921875,284.7497863769531,1.0,0.5252847075462341,0.6010720729827881,0.6010720729827881,1.0,1.0,-2.715283155441284,1.1297380924224854,1.5855450630187988,0.5155797004699707,0.8941555619239807,0.8941555619239807,0.0,139.82382202148438,145.0,39684.52734375,0.0,1785.1058349609375,1.0,280.64215087890625,283.2433166503906,292.308837890625,294.8436889648437,293.1499938964844,293.1499938964844,280.95001220703125,36298.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027829170227052,1.0,0.0,0.0,3.642073154449463,3.642097234725952,8.850965400597488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.228515625,0.0,1526.5948486328125,1895.4371337890625,0.0,3429.51123046875,0.9037206768989564,1.0,0.0,3.0,1.0,0.0
12140640,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.9257099628448486,0.485874742269516,0.4390189051628113,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.9223490953445436,0.4823605418205261,0.4580065608024597,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7933400869369507,0.3052880764007568,0.2156044393777847,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.7637646198272705,0.2723654806613922,0.2609890401363373,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.6845883727073669,0.193918764591217,0.8880422711372375,284.7481994628906,284.95001220703125,300.0625,289.3637084960937,298.3861083984375,297.19305419921875,284.7497863769531,1.0,0.5252847075462341,0.6010720729827881,0.6010720729827881,1.0,1.0,-2.715283155441284,1.1297380924224854,1.5855450630187988,0.5155797004699707,0.8941555619239807,0.8941555619239807,0.0,139.82382202148438,145.0,39684.52734375,0.0,1785.1058349609375,1.0,280.64215087890625,283.2433166503906,292.308837890625,294.8436889648437,293.1499938964844,293.1499938964844,280.95001220703125,36298.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027829170227052,1.0,0.0,0.0,3.642073154449463,3.642097234725952,8.850965400597488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.228515625,0.0,1526.5948486328125,1895.4371337890625,0.0,3429.51123046875,0.9037206768989564,1.0,0.0,3.0,1.0,0.0
12140700,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9230362772941588,0.4851796925067901,0.4382220506668091,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9211990237236024,0.4836825430393219,0.4591065049171448,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7922078371047974,0.3058614134788513,0.2159181088209152,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7625735998153687,0.2727083563804626,0.2612255215644836,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6830023527145386,0.1938170939683914,0.8872431516647339,284.8908996582031,284.95001220703125,300.0711975097656,289.3607788085937,298.39178466796875,297.1969299316406,284.9007873535156,1.0,0.5259839296340942,0.6008080244064331,0.6008080244064331,1.0,1.0,-2.715343475341797,1.1295372247695925,1.585806131362915,0.5151335597038269,0.8951339721679688,0.8951339721679688,0.0,140.85113525390625,145.0,38777.71875,0.0,1789.9559326171875,1.0,280.8985290527344,283.4265441894531,292.2686767578125,294.6846923828125,293.1499938964844,293.1499938964844,280.95001220703125,36196.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915972113609314,1.0,0.0,0.0,3.6385438442230233,3.638567924499512,8.833819720166503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.4150390625,0.0,1521.9248046875,1895.4371337890625,0.0,3325.1416015625,0.9029030203819276,1.0,0.0,3.0,1.0,0.0
12140760,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9213221073150636,0.4847889840602875,0.437829315662384,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9209280610084534,0.4852753281593323,0.4605466723442077,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7918158769607544,0.3066798448562622,0.2164476066827774,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7620511054992676,0.273261159658432,0.2617011666297912,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6821164488792419,0.1939170360565185,0.8874593377113342,284.9459228515625,284.95001220703125,300.07989501953125,289.3576354980469,298.39910888671875,297.20343017578125,284.9478454589844,1.0,0.5268808603286743,0.6006208062171936,0.6006208062171936,1.0,1.0,-2.7180659770965576,1.13061785697937,1.587448000907898,0.5153805613517761,0.8957042694091797,0.8957042694091797,0.0,141.66246032714844,148.0,38697.98046875,0.0,1797.80712890625,1.0,280.9417724609375,283.4810485839844,292.2903747558594,294.7420349121094,293.1499938964844,293.1499938964844,281.25,36101.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857834339141846,1.0,0.0,0.0,3.63752555847168,3.63754940032959,8.828875479593989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.6494140625,0.0,1520.0948486328125,1895.4371337890625,0.0,3270.753662109375,0.9025779962539672,1.0,0.0,3.0,1.0,0.0
