time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140820,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.9185177087783812,0.4844468832015991,0.4374349117279053,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.9209828972816468,0.4888847768306732,0.4638466835021972,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.791624128818512,0.3087269961833954,0.2178112715482711,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.7615581154823303,0.274731308221817,0.2630200982093811,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.6810356974601746,0.1944916397333145,0.8897050023078918,285.1468811035156,284.95001220703125,300.09716796875,289.3506164550781,298.4156799316406,297.2193603515625,285.14892578125,1.0,0.5291687250137329,0.6002464294433594,0.6002464294433594,1.0,1.0,-2.7274746894836426,1.134585738182068,1.5928889513015747,0.5168276429176331,0.8999611139297485,0.8999611139297485,0.0,143.29432678222656,151.0,37807.4921875,0.0,1819.595947265625,1.0,281.2416687011719,283.7192687988281,292.2960205078125,294.6876525878906,293.1499938964844,293.1499938964844,281.54998779296875,35854.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719545602798462,1.0,0.0,0.0,3.642182111740112,3.6422061920166016,8.851495181261271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.63427734375,0.0,1523.4039306640625,1895.4371337890625,0.0,3141.14501953125,0.9034517407417296,1.0,0.0,3.0,1.0,0.0
12140880,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.9185177087783812,0.4844468832015991,0.4374349117279053,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.9209828972816468,0.4888847768306732,0.4638466835021972,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.791624128818512,0.3087269961833954,0.2178112715482711,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.7615581154823303,0.274731308221817,0.2630200982093811,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.6810356974601746,0.1944916397333145,0.8897050023078918,285.1468811035156,284.95001220703125,300.09716796875,289.3506164550781,298.4156799316406,297.2193603515625,285.14892578125,1.0,0.5291687250137329,0.6002464294433594,0.6002464294433594,1.0,1.0,-2.7274746894836426,1.134585738182068,1.5928889513015747,0.5168276429176331,0.8999611139297485,0.8999611139297485,0.0,143.29432678222656,151.0,37807.4921875,0.0,1819.595947265625,1.0,281.2416687011719,283.7192687988281,292.2960205078125,294.6876525878906,293.1499938964844,293.1499938964844,281.54998779296875,35854.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719545602798462,1.0,0.0,0.0,3.642182111740112,3.6422061920166016,8.851495181261271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.63427734375,0.0,1523.4039306640625,1895.4371337890625,0.0,3141.14501953125,0.9034517407417296,1.0,0.0,3.0,1.0,0.0
12140940,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.916164755821228,0.4845799803733825,0.4374976456165313,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.9214153289794922,0.4929238855838775,0.4675904512405395,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.7918620705604553,0.3111948370933532,0.2194956392049789,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525695800781,0.7614641785621643,0.2765717506408691,0.2647231817245483,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.680501401424408,0.1954456865787506,0.8938243985176086,285.3530578613281,284.95001220703125,300.11431884765625,289.3426818847656,298.4337158203125,297.2377014160156,285.3551025390625,1.0,0.5320607423782349,0.5998719930648804,0.5998719930648804,1.0,1.0,-2.7410664558410645,1.140449285507202,1.6006170511245728,0.5192553997039795,0.9070025086402892,0.9070025086402892,0.0,145.06631469726562,154.0,37072.546875,0.0,1848.5723876953125,1.0,281.541748046875,283.9613952636719,292.3019714355469,294.646728515625,293.1499938964844,293.1499938964844,281.25,35583.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609784841537476,1.0,0.0,0.0,3.656920194625856,3.6569440364837646,8.923274208427756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.86279296875,0.0,1537.759765625,1895.4371337890625,0.0,3038.182373046875,0.9065637588500975,1.0,0.0,3.0,1.0,0.0
12141000,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.916164755821228,0.4845799803733825,0.4374976456165313,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.9214153289794922,0.4929238855838775,0.4675904512405395,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.7918620705604553,0.3111948370933532,0.2194956392049789,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525695800781,0.7614641785621643,0.2765717506408691,0.2647231817245483,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.680501401424408,0.1954456865787506,0.8938243985176086,285.3530578613281,284.95001220703125,300.11431884765625,289.3426818847656,298.4337158203125,297.2377014160156,285.3551025390625,1.0,0.5320607423782349,0.5998719930648804,0.5998719930648804,1.0,1.0,-2.7410664558410645,1.140449285507202,1.6006170511245728,0.5192553997039795,0.9070025086402892,0.9070025086402892,0.0,145.06631469726562,154.0,37072.546875,0.0,1848.5723876953125,1.0,281.541748046875,283.9613952636719,292.3019714355469,294.646728515625,293.1499938964844,293.1499938964844,281.25,35583.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609784841537476,1.0,0.0,0.0,3.656920194625856,3.6569440364837646,8.923274208427756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.86279296875,0.0,1537.759765625,1895.4371337890625,0.0,3038.182373046875,0.9065637588500975,1.0,0.0,3.0,1.0,0.0
12141060,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.9109294414520264,0.4826882183551788,0.4365363121032715,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.9191014766693116,0.4955346882343292,0.4706311523914337,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.790000855922699,0.3126355111598968,0.2208440154790878,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.7595095634460449,0.2776055932044983,0.2660973370075226,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.6782551407814026,0.1958268880844116,0.8971093893051147,285.1791076660156,284.95001220703125,300.13134765625,289.3338623046875,298.4424133300781,297.2412414550781,285.1776123046875,1.0,0.535107433795929,0.5990744233131409,0.5990744233131409,1.0,1.0,-2.750795841217041,1.14411199092865,1.6066839694976809,0.5205264687538147,0.9086620211601256,0.9086620211601256,0.0,147.93426513671875,157.0,38103.4140625,0.0,1876.9671630859373,1.0,281.2577209472656,283.7421875,292.39703369140625,294.8795471191406,293.1499938964844,293.1499938964844,280.95001220703125,35666.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785299062728882,1.0,0.0,0.0,3.67014217376709,3.670166492462158,8.987917681224644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.68505859375,0.0,1553.18359375,1895.4371337890625,0.0,3202.8017578125,0.9095492362976074,1.0,0.0,3.0,1.0,0.0
12141120,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.9109294414520264,0.4826882183551788,0.4365363121032715,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.9191014766693116,0.4955346882343292,0.4706311523914337,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.790000855922699,0.3126355111598968,0.2208440154790878,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.7595095634460449,0.2776055932044983,0.2660973370075226,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.6782551407814026,0.1958268880844116,0.8971093893051147,285.1791076660156,284.95001220703125,300.13134765625,289.3338623046875,298.4424133300781,297.2412414550781,285.1776123046875,1.0,0.535107433795929,0.5990744233131409,0.5990744233131409,1.0,1.0,-2.750795841217041,1.14411199092865,1.6066839694976809,0.5205264687538147,0.9086620211601256,0.9086620211601256,0.0,147.93426513671875,157.0,38103.4140625,0.0,1876.9671630859373,1.0,281.2577209472656,283.7421875,292.39703369140625,294.8795471191406,293.1499938964844,293.1499938964844,280.95001220703125,35666.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785299062728882,1.0,0.0,0.0,3.67014217376709,3.670166492462158,8.987917681224644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.68505859375,0.0,1553.18359375,1895.4371337890625,0.0,3202.8017578125,0.9095492362976074,1.0,0.0,3.0,1.0,0.0
12141180,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9022334218025208,0.4791664481163025,0.4338201284408569,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9130564332008362,0.4967054426670074,0.4721676707267761,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7850772738456726,0.312967985868454,0.2213534116744995,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7548041343688965,0.2776467800140381,0.2665009200572967,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6732020974159241,0.1953361481428146,0.8965710997581482,284.98211669921875,284.95001220703125,300.14825439453125,289.3241577148437,298.4427185058594,297.23126220703125,284.980224609375,1.0,0.5375675559043884,0.5982768535614014,0.5982768535614014,1.0,1.0,-2.749836206436157,1.1429038047790527,1.6069324016571045,0.5192639231681824,0.9074870944023132,0.9074870944023132,0.0,152.0248260498047,160.0,39119.109375,0.0,1894.66015625,1.0,280.9580383300781,283.50469970703125,292.3973999023437,294.96630859375,293.1499938964844,293.1499938964844,280.6499938964844,35853.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968601226806641,1.0,0.0,0.0,3.676302194595337,3.676326274871826,9.018112905323504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.31201171875,0.0,1561.5234375,1895.4371337890625,0.0,3374.298583984375,0.9110467433929444,1.0,0.0,3.0,1.0,0.0
12141240,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9022334218025208,0.4791664481163025,0.4338201284408569,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9130564332008362,0.4967054426670074,0.4721676707267761,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7850772738456726,0.312967985868454,0.2213534116744995,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7548041343688965,0.2776467800140381,0.2665009200572967,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6732020974159241,0.1953361481428146,0.8965710997581482,284.98211669921875,284.95001220703125,300.14825439453125,289.3241577148437,298.4427185058594,297.23126220703125,284.980224609375,1.0,0.5375675559043884,0.5982768535614014,0.5982768535614014,1.0,1.0,-2.749836206436157,1.1429038047790527,1.6069324016571045,0.5192639231681824,0.9074870944023132,0.9074870944023132,0.0,152.0248260498047,160.0,39119.109375,0.0,1894.66015625,1.0,280.9580383300781,283.50469970703125,292.3973999023437,294.96630859375,293.1499938964844,293.1499938964844,280.6499938964844,35853.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968601226806641,1.0,0.0,0.0,3.676302194595337,3.676326274871826,9.018112905323504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.31201171875,0.0,1561.5234375,1895.4371337890625,0.0,3374.298583984375,0.9110467433929444,1.0,0.0,3.0,1.0,0.0
12141300,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.89778071641922,0.4771622717380523,0.4322268664836883,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9097610116004944,0.4970082938671112,0.4726519286632538,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.7823178172111511,0.3129200637340545,0.2214464247226715,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7521746158599854,0.2774473428726196,0.2664812803268432,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.6703283786773682,0.1948751509189605,0.895274817943573,284.8358154296875,284.95001220703125,300.1566467285156,289.3190002441406,298.4415588378906,297.2242431640625,284.825927734375,1.0,0.5385552644729614,0.5978780388832092,0.5978780388832092,1.0,1.0,-2.7470362186431885,1.1412473917007446,1.6057887077331543,0.5180791616439819,0.905315101146698,0.905315101146698,0.0,154.1436767578125,160.0,39988.51953125,0.0,1900.241943359375,1.0,280.7005615234375,283.3193664550781,292.4093017578125,295.08502197265625,293.1499938964844,293.1499938964844,280.6499938964844,35981.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067660570144652,1.0,0.0,0.0,3.676309823989868,3.676334142684937,9.018150990414142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.029296875,0.0,1562.4964599609375,1895.4371337890625,0.0,3466.567626953125,0.9110987782478333,1.0,0.0,3.0,1.0,0.0
12141360,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.8930630087852478,0.4750069081783294,0.4304000437259674,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.9062700271606444,0.4971373081207275,0.4729032218456268,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.7793201208114624,0.3127430975437164,0.2214122414588928,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.749333918094635,0.2771138846874237,0.2662980258464813,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.6672077178955078,0.1942829191684723,0.8932727575302124,284.7799072265625,284.95001220703125,300.1650085449219,289.3136291503906,298.4396057128906,297.2159118652344,284.7779235839844,1.0,0.5393654704093933,0.5975522994995117,0.5975522994995117,1.0,1.0,-2.7424774169921875,1.1388617753982544,1.6036157608032229,0.5165587663650513,0.9035744071006776,0.9035744071006776,0.0,156.33009338378906,163.0,40025.7890625,0.0,1903.395263671875,1.0,280.6579284667969,283.26544189453125,292.3701477050781,295.000244140625,293.1499938964844,293.1499938964844,280.3500061035156,36095.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910973310470581,1.0,0.0,0.0,3.673544406890869,3.6735687255859375,9.004588150673953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.40966796875,0.0,1560.237060546875,1895.4371337890625,0.0,3505.63427734375,0.9105889797210692,1.0,0.0,3.0,1.0,0.0
12141420,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57684326171875,0.8840562701225281,0.4705286026000976,0.4266422986984253,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767822265625,0.8999091386795044,0.4971255362033844,0.4731672704219818,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772705078125,0.7736102342605591,0.3122156262397766,0.2212242484092712,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774230957031,0.7438894510269165,0.2762337327003479,0.2657221853733063,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780944824219,0.6611090302467346,0.1928804218769073,0.8881949186325073,284.57696533203125,284.95001220703125,300.1815795898437,289.3022766113281,298.4351806640625,297.1985778808594,284.5749816894531,1.0,0.5405961871147156,0.5969008207321167,0.5969008207321167,1.0,1.0,-2.7312612533569336,1.1331485509872437,1.59811270236969,0.5130369663238525,0.8969470858573914,0.8969470858573914,0.0,160.47801208496094,166.0,40845.6484375,0.0,1905.3577880859373,1.0,280.35809326171875,283.0283203125,292.343505859375,295.0240783691406,293.1499938964844,293.1499938964844,280.6499938964844,36375.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218026995658876,1.0,0.0,0.0,3.660426378250122,3.6604506969451904,8.940394309320254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.97705078125,0.0,1547.614013671875,1895.4371337890625,0.0,3605.785400390625,0.907842755317688,1.0,0.0,3.0,1.0,0.0
12141480,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57684326171875,0.8840562701225281,0.4705286026000976,0.4266422986984253,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767822265625,0.8999091386795044,0.4971255362033844,0.4731672704219818,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772705078125,0.7736102342605591,0.3122156262397766,0.2212242484092712,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774230957031,0.7438894510269165,0.2762337327003479,0.2657221853733063,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780944824219,0.6611090302467346,0.1928804218769073,0.8881949186325073,284.57696533203125,284.95001220703125,300.1815795898437,289.3022766113281,298.4351806640625,297.1985778808594,284.5749816894531,1.0,0.5405961871147156,0.5969008207321167,0.5969008207321167,1.0,1.0,-2.7312612533569336,1.1331485509872437,1.59811270236969,0.5130369663238525,0.8969470858573914,0.8969470858573914,0.0,160.47801208496094,166.0,40845.6484375,0.0,1905.3577880859373,1.0,280.35809326171875,283.0283203125,292.343505859375,295.0240783691406,293.1499938964844,293.1499938964844,280.6499938964844,36375.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218026995658876,1.0,0.0,0.0,3.660426378250122,3.6604506969451904,8.940394309320254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.97705078125,0.0,1547.614013671875,1895.4371337890625,0.0,3605.785400390625,0.907842755317688,1.0,0.0,3.0,1.0,0.0
12141540,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8777980208396912,0.4681211709976196,0.4239960312843323,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.8960186839103699,0.498526781797409,0.4741293787956238,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.7700740098953247,0.312825083732605,0.2214561700820922,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7402894496917725,0.2761789560317993,0.2655008137226105,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.6567729115486145,0.1920737773180008,0.8840922117233276,284.74688720703125,284.95001220703125,300.197998046875,289.2901306152344,298.4394836425781,297.1958312988281,284.7484130859375,1.0,0.5417149662971497,0.5962494015693665,0.5962494015693665,1.0,1.0,-2.7243075370788574,1.1293902397155762,1.5949174165725708,0.5103762745857239,0.8955933451652527,0.8955933451652527,0.0,163.53387451171875,169.0,39741.5078125,0.0,1908.813232421875,1.0,280.6422119140625,283.2425537109375,292.2364196777344,294.77569580078125,293.1499938964844,293.1499938964844,280.95001220703125,36298.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065269827842712,1.0,0.0,0.0,3.648477792739868,3.648501873016357,8.882121278475097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.08056640625,0.0,1533.7047119140625,1895.4371337890625,0.0,3464.345458984375,0.905151903629303,1.0,0.0,3.0,1.0,0.0
12141600,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8777980208396912,0.4681211709976196,0.4239960312843323,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.8960186839103699,0.498526781797409,0.4741293787956238,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.7700740098953247,0.312825083732605,0.2214561700820922,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7402894496917725,0.2761789560317993,0.2655008137226105,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.6567729115486145,0.1920737773180008,0.8840922117233276,284.74688720703125,284.95001220703125,300.197998046875,289.2901306152344,298.4394836425781,297.1958312988281,284.7484130859375,1.0,0.5417149662971497,0.5962494015693665,0.5962494015693665,1.0,1.0,-2.7243075370788574,1.1293902397155762,1.5949174165725708,0.5103762745857239,0.8955933451652527,0.8955933451652527,0.0,163.53387451171875,169.0,39741.5078125,0.0,1908.813232421875,1.0,280.6422119140625,283.2425537109375,292.2364196777344,294.77569580078125,293.1499938964844,293.1499938964844,280.95001220703125,36298.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065269827842712,1.0,0.0,0.0,3.648477792739868,3.648501873016357,8.882121278475097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.08056640625,0.0,1533.7047119140625,1895.4371337890625,0.0,3464.345458984375,0.905151903629303,1.0,0.0,3.0,1.0,0.0
12141660,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8749258518218994,0.4673810601234436,0.423120766878128,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8952580690383911,0.5013440251350403,0.4765702188014984,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7694288492202759,0.3146345019340515,0.2225910425186157,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.739188551902771,0.277119368314743,0.2662542164325714,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.6550227403640747,0.1921437084674835,0.8838451504707336,284.9439697265625,284.95001220703125,300.2142333984375,289.2772216796875,298.4524230957031,297.2067565917969,284.9458923339844,1.0,0.5434290170669556,0.5958936810493469,0.5958936810493469,1.0,1.0,-2.7281527519226074,1.1308112144470217,1.597341537475586,0.510573148727417,0.8971144556999207,0.8971144556999207,0.0,165.42103576660156,172.0,38751.67578125,0.0,1923.5560302734373,1.0,280.9417419433594,283.4801025390625,292.2110900878906,294.6668395996094,293.1499938964844,293.1499938964844,281.25,36103.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897413015365601,1.0,0.0,0.0,3.6438708305358887,3.643894910812378,8.859704507813149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.2333984375,0.0,1527.1363525390625,1895.4371337890625,0.0,3307.788330078125,0.9039978981018066,1.0,0.0,3.0,1.0,0.0
12141720,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8749258518218994,0.4673810601234436,0.423120766878128,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8952580690383911,0.5013440251350403,0.4765702188014984,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7694288492202759,0.3146345019340515,0.2225910425186157,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.739188551902771,0.277119368314743,0.2662542164325714,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.6550227403640747,0.1921437084674835,0.8838451504707336,284.9439697265625,284.95001220703125,300.2142333984375,289.2772216796875,298.4524230957031,297.2067565917969,284.9458923339844,1.0,0.5434290170669556,0.5958936810493469,0.5958936810493469,1.0,1.0,-2.7281527519226074,1.1308112144470217,1.597341537475586,0.510573148727417,0.8971144556999207,0.8971144556999207,0.0,165.42103576660156,172.0,38751.67578125,0.0,1923.5560302734373,1.0,280.9417419433594,283.4801025390625,292.2110900878906,294.6668395996094,293.1499938964844,293.1499938964844,281.25,36103.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897413015365601,1.0,0.0,0.0,3.6438708305358887,3.643894910812378,8.859704507813149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.2333984375,0.0,1527.1363525390625,1895.4371337890625,0.0,3307.788330078125,0.9039978981018066,1.0,0.0,3.0,1.0,0.0
12141780,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.8731967806816101,0.4673636555671692,0.4230188429355621,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.8956126570701599,0.5049013495445251,0.4798066616058349,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7698944807052612,0.3171092271804809,0.2242481410503387,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.7390677332878113,0.2786310911178589,0.2676131129264831,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.6544156670570374,0.1927816420793533,0.8863810300827026,285.14532470703125,284.95001220703125,300.2302551269531,289.2635192871094,298.4690246582031,297.2236328125,285.1472473144531,1.0,0.5458099246025085,0.5955380201339722,0.5955380201339722,1.0,1.0,-2.738586187362671,1.135216474533081,1.6033697128295898,0.5123616456985474,0.9013508558273317,0.9013508558273317,0.0,167.10289001464844,175.0,37862.15625,0.0,1947.6842041015625,1.0,281.24169921875,283.7193298339844,292.2097473144531,294.6053771972656,293.1499938964844,293.1499938964844,280.95001220703125,35858.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760669231414795,1.0,0.0,0.0,3.648386955261232,3.64841103553772,8.881679605110548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.228515625,0.0,1530.31640625,1895.4371337890625,0.0,3179.7109375,0.9048425555229188,1.0,0.0,3.0,1.0,0.0
12141840,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.8731967806816101,0.4673636555671692,0.4230188429355621,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.8956126570701599,0.5049013495445251,0.4798066616058349,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7698944807052612,0.3171092271804809,0.2242481410503387,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.7390677332878113,0.2786310911178589,0.2676131129264831,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.6544156670570374,0.1927816420793533,0.8863810300827026,285.14532470703125,284.95001220703125,300.2302551269531,289.2635192871094,298.4690246582031,297.2236328125,285.1472473144531,1.0,0.5458099246025085,0.5955380201339722,0.5955380201339722,1.0,1.0,-2.738586187362671,1.135216474533081,1.6033697128295898,0.5123616456985474,0.9013508558273317,0.9013508558273317,0.0,167.10289001464844,175.0,37862.15625,0.0,1947.6842041015625,1.0,281.24169921875,283.7193298339844,292.2097473144531,294.6053771972656,293.1499938964844,293.1499938964844,280.95001220703125,35858.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760669231414795,1.0,0.0,0.0,3.648386955261232,3.64841103553772,8.881679605110548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.228515625,0.0,1530.31640625,1895.4371337890625,0.0,3179.7109375,0.9048425555229188,1.0,0.0,3.0,1.0,0.0
12141900,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8720243573188782,0.4667586088180542,0.4228786826133728,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8955209851264954,0.5062931776046753,0.4814199805259704,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7699305415153503,0.318089097738266,0.2251006066799163,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7388449311256409,0.2791974246501922,0.2683328688144684,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.6540180444717407,0.1930042505264282,0.8880210518836975,285.0238342285156,284.95001220703125,300.2381896972656,289.25640869140625,298.4748840332031,297.22802734375,285.01513671875,1.0,0.5471729040145874,0.5953601598739624,0.5953601598739624,1.0,1.0,-2.7442216873168945,1.1375941038131714,1.6066274642944336,0.5134325623512268,0.900696337223053,0.900696337223053,0.0,168.171142578125,175.0,38795.375,0.0,1961.5264892578125,1.0,280.9986267089844,283.5562438964844,292.29693603515625,294.8430480957031,293.1499938964844,293.1499938964844,280.95001220703125,35897.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850316405296326,1.0,0.0,0.0,3.6506757736206055,3.650699853897095,8.892826599549153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.0693359375,0.0,1533.1541748046875,1895.4371337890625,0.0,3263.71484375,0.9053246974945068,1.0,0.0,3.0,1.0,0.0
12141960,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8695806264877319,0.4655132293701172,0.4220410883426666,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8942481875419617,0.5071681141853333,0.4824928641319275,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7689328193664551,0.3186833262443542,0.2256648540496826,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7377380132675171,0.2794400453567505,0.268747329711914,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.6527787446975708,0.1929746270179748,0.8886559009552002,284.97674560546875,284.95001220703125,300.2460632324219,289.2491455078125,298.4772644042969,297.2270202636719,284.97528076171875,1.0,0.5484413504600525,0.5949918031692505,0.5949918031692505,1.0,1.0,-2.7464487552642822,1.138238787651062,1.6082100868225098,0.5135434865951538,0.9003589153289795,0.9003589153289795,0.0,169.77706909179688,178.0,38920.68359375,0.0,1972.552978515625,1.0,280.9578552246094,283.5087280273437,292.3030700683594,294.8348693847656,293.1499938964844,293.1499938964844,280.6499938964844,35953.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916133642196655,1.0,0.0,0.0,3.6509525775909424,3.650976657867432,8.89417549387872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.58251953125,0.0,1533.8800048828125,1895.4371337890625,0.0,3325.29248046875,0.9054509401321412,1.0,0.0,3.0,1.0,0.0
12142020,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.863132655620575,0.4621203541755676,0.4194198250770569,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.8901098966598511,0.5080391764640808,0.4837336838245392,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7655284404754639,0.3192179203033447,0.2262995690107345,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.7342641353607178,0.2793103158473968,0.2689724564552307,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.6490224003791809,0.1923785805702209,0.8875334858894348,284.7817077636719,284.95001220703125,300.2616577148437,289.2340393066406,298.47705078125,297.2172546386719,284.7799072265625,1.0,0.5505984425544739,0.5942550301551819,0.5942550301551819,1.0,1.0,-2.7444815635681152,1.1365959644317627,1.6078855991363523,0.5122193098068237,0.896525502204895,0.896525502204895,0.0,173.6473388671875,181.0,39879.09375,0.0,1987.5557861328125,1.0,280.65826416015625,283.2757568359375,292.3020324707031,294.91766357421875,293.1499938964844,293.1499938964844,280.95001220703125,36155.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088943600654602,1.0,0.0,0.0,3.6459126472473145,3.645936727523804,8.869636758390698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.36181640625,0.0,1529.785888671875,1895.4371337890625,0.0,3486.33984375,0.9044538140296936,1.0,0.0,3.0,1.0,0.0
12142080,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.863132655620575,0.4621203541755676,0.4194198250770569,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.8901098966598511,0.5080391764640808,0.4837336838245392,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7655284404754639,0.3192179203033447,0.2262995690107345,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.7342641353607178,0.2793103158473968,0.2689724564552307,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.6490224003791809,0.1923785805702209,0.8875334858894348,284.7817077636719,284.95001220703125,300.2616577148437,289.2340393066406,298.47705078125,297.2172546386719,284.7799072265625,1.0,0.5505984425544739,0.5942550301551819,0.5942550301551819,1.0,1.0,-2.7444815635681152,1.1365959644317627,1.6078855991363523,0.5122193098068237,0.896525502204895,0.896525502204895,0.0,173.6473388671875,181.0,39879.09375,0.0,1987.5557861328125,1.0,280.65826416015625,283.2757568359375,292.3020324707031,294.91766357421875,293.1499938964844,293.1499938964844,280.95001220703125,36155.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088943600654602,1.0,0.0,0.0,3.6459126472473145,3.645936727523804,8.869636758390698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.36181640625,0.0,1529.785888671875,1895.4371337890625,0.0,3486.33984375,0.9044538140296936,1.0,0.0,3.0,1.0,0.0
12142140,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8580367565155029,0.4603566527366638,0.4174193739891052,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8870412111282349,0.5099440813064575,0.4852322041988373,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7630677819252014,0.3205671310424804,0.2270888686180114,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7314988970756531,0.2796964645385742,0.2692250609397888,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6458508372306824,0.1920785307884216,0.8859928846359253,284.95233154296875,284.95001220703125,300.27703857421875,289.2182312011719,298.4830627441406,297.21807861328125,284.9538879394531,1.0,0.5525147318840027,0.5935183167457581,0.5935183167457581,1.0,1.0,-2.743269681930542,1.1353161334991455,1.607953429222107,0.5109186768531799,0.8979175090789795,0.8979175090789795,0.0,176.91845703125,184.0,38861.1640625,0.0,2000.9456787109373,1.0,280.942138671875,283.4881896972656,292.1833190917969,294.6700744628906,293.1499938964844,293.1499938964844,281.25,36032.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975332379341125,1.0,0.0,0.0,3.643815517425537,3.6438393592834473,8.859435070007748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.93798828125,0.0,1526.5443115234375,1895.4371337890625,0.0,3380.579833984375,0.9039294123649596,1.0,0.0,3.0,1.0,0.0
12142200,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8580367565155029,0.4603566527366638,0.4174193739891052,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8870412111282349,0.5099440813064575,0.4852322041988373,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7630677819252014,0.3205671310424804,0.2270888686180114,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7314988970756531,0.2796964645385742,0.2692250609397888,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6458508372306824,0.1920785307884216,0.8859928846359253,284.95233154296875,284.95001220703125,300.27703857421875,289.2182312011719,298.4830627441406,297.21807861328125,284.9538879394531,1.0,0.5525147318840027,0.5935183167457581,0.5935183167457581,1.0,1.0,-2.743269681930542,1.1353161334991455,1.607953429222107,0.5109186768531799,0.8979175090789795,0.8979175090789795,0.0,176.91845703125,184.0,38861.1640625,0.0,2000.9456787109373,1.0,280.942138671875,283.4881896972656,292.1833190917969,294.6700744628906,293.1499938964844,293.1499938964844,281.25,36032.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975332379341125,1.0,0.0,0.0,3.643815517425537,3.6438393592834473,8.859435070007748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.93798828125,0.0,1526.5443115234375,1895.4371337890625,0.0,3380.579833984375,0.9039294123649596,1.0,0.0,3.0,1.0,0.0
12142260,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.8556709885597229,0.460123747587204,0.4170191586017608,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.8865228295326233,0.513121485710144,0.4880406260490417,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.7629243731498718,0.3229776620864868,0.2286638766527176,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.7307047843933105,0.2809367179870605,0.2702915966510772,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505126953125,0.6446225047111511,0.1924880892038345,0.8874456882476807,285.1516418457031,284.95001220703125,300.29217529296875,289.2018127441406,298.4966125488281,297.23101806640625,285.1535949707031,1.0,0.5548636317253113,0.5929616689682007,0.5929616689682007,1.0,1.0,-2.7510766983032227,1.138287901878357,1.6127887964248655,0.5119353532791138,0.9022173881530762,0.9022173881530762,0.0,179.1185760498047,187.0,38000.60546875,0.0,2023.702880859375,1.0,281.2417297363281,283.7266845703125,292.1457214355469,294.5549621582031,293.1499938964844,293.1499938964844,280.95001220703125,35815.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826076984405518,1.0,0.0,0.0,3.649924516677856,3.649948358535767,8.889166451808705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.07666015625,0.0,1531.7059326171875,1895.4371337890625,0.0,3241.013671875,0.9051534533500672,1.0,0.0,3.0,1.0,0.0
12142320,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.8556709885597229,0.460123747587204,0.4170191586017608,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.8865228295326233,0.513121485710144,0.4880406260490417,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.7629243731498718,0.3229776620864868,0.2286638766527176,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.7307047843933105,0.2809367179870605,0.2702915966510772,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505126953125,0.6446225047111511,0.1924880892038345,0.8874456882476807,285.1516418457031,284.95001220703125,300.29217529296875,289.2018127441406,298.4966125488281,297.23101806640625,285.1535949707031,1.0,0.5548636317253113,0.5929616689682007,0.5929616689682007,1.0,1.0,-2.7510766983032227,1.138287901878357,1.6127887964248655,0.5119353532791138,0.9022173881530762,0.9022173881530762,0.0,179.1185760498047,187.0,38000.60546875,0.0,2023.702880859375,1.0,281.2417297363281,283.7266845703125,292.1457214355469,294.5549621582031,293.1499938964844,293.1499938964844,280.95001220703125,35815.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826076984405518,1.0,0.0,0.0,3.649924516677856,3.649948358535767,8.889166451808705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.07666015625,0.0,1531.7059326171875,1895.4371337890625,0.0,3241.013671875,0.9051534533500672,1.0,0.0,3.0,1.0,0.0
12142380,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.852288544178009,0.4582955539226532,0.4160352647304535,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8850666880607605,0.5151510238647461,0.4904945790767669,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7620433568954468,0.3246138393878937,0.2301158756017685,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7293173670768738,0.2816065847873688,0.2712807655334472,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6429628133773804,0.1925572156906128,0.8891068696975708,284.9775695800781,284.95001220703125,300.3070373535156,289.18475341796875,298.5030517578125,297.2322692871094,284.9760437011719,1.0,0.5574082136154175,0.5924050211906433,0.5924050211906433,1.0,1.0,-2.7577829360961914,1.1407285928726196,1.617054462432861,0.5129109621047974,0.9011885523796082,0.9011885523796082,0.0,181.939697265625,190.0,38975.3203125,0.0,2047.7119140625,1.0,280.95782470703125,283.5106506347656,292.23028564453125,294.76641845703125,293.1499938964844,293.1499938964844,280.6499938964844,35930.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962491154670715,1.0,0.0,0.0,3.6533725261688232,3.653396606445313,8.905969934858149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.2158203125,0.0,1536.4014892578125,1895.4371337890625,0.0,3368.595947265625,0.9059740900993348,1.0,0.0,3.0,1.0,0.0
12142440,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.852288544178009,0.4582955539226532,0.4160352647304535,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8850666880607605,0.5151510238647461,0.4904945790767669,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7620433568954468,0.3246138393878937,0.2301158756017685,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7293173670768738,0.2816065847873688,0.2712807655334472,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6429628133773804,0.1925572156906128,0.8891068696975708,284.9775695800781,284.95001220703125,300.3070373535156,289.18475341796875,298.5030517578125,297.2322692871094,284.9760437011719,1.0,0.5574082136154175,0.5924050211906433,0.5924050211906433,1.0,1.0,-2.7577829360961914,1.1407285928726196,1.617054462432861,0.5129109621047974,0.9011885523796082,0.9011885523796082,0.0,181.939697265625,190.0,38975.3203125,0.0,2047.7119140625,1.0,280.95782470703125,283.5106506347656,292.23028564453125,294.76641845703125,293.1499938964844,293.1499938964844,280.6499938964844,35930.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962491154670715,1.0,0.0,0.0,3.6533725261688232,3.653396606445313,8.905969934858149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.2158203125,0.0,1536.4014892578125,1895.4371337890625,0.0,3368.595947265625,0.9059740900993348,1.0,0.0,3.0,1.0,0.0
12142500,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8496706485748291,0.456779420375824,0.4149411618709564,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8834140300750732,0.515627920627594,0.4911937117576599,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7607978582382202,0.3250400424003601,0.2305626422166824,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7279177308082581,0.2815978825092315,0.2714609801769256,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.6414661407470703,0.192313864827156,0.8888103365898132,284.8350524902344,284.95001220703125,300.3143615722656,289.17596435546875,298.5031433105469,297.2278747558594,284.825439453125,1.0,0.5585228800773621,0.5921266674995422,0.5921266674995422,1.0,1.0,-2.757709264755249,1.140397548675537,1.6173118352890017,0.5126096606254578,0.8990503549575806,0.8990503549575806,0.0,183.7778778076172,190.0,39867.359375,0.0,2056.234375,1.0,280.7011413574219,283.3289489746094,292.2614440917969,294.9158935546875,293.1499938964844,293.1499938964844,280.6499938964844,36040.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069300293922424,1.0,0.0,0.0,3.652400970458984,3.652424812316896,8.901233172764478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.8369140625,0.0,1536.1480712890625,1895.4371337890625,0.0,3468.091552734375,0.905793309211731,1.0,0.0,3.0,1.0,0.0
12142560,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.846581757068634,0.4550078511238098,0.4134945869445801,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8812674880027771,0.5158382654190063,0.4915529191493988,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7591186165809631,0.3252710700035095,0.2308270335197448,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.7261196374893188,0.281399130821228,0.2714212834835052,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.6395847201347351,0.1919007003307342,0.8876547813415527,284.7810974121094,284.95001220703125,300.3216247558594,289.16705322265625,298.5016174316406,297.2210388183594,284.7792663574219,1.0,0.559476912021637,0.5917713046073914,0.5917713046073914,1.0,1.0,-2.755287170410156,1.1389267444610596,1.6163603067398071,0.5116943120956421,0.8973374366760254,0.8973374366760254,0.0,185.821044921875,178.0,39925.16015625,0.0,2061.925537109375,1.0,280.6581115722656,283.27655029296875,292.22967529296875,294.8469543457031,293.1499938964844,293.1499938964844,280.95001220703125,36142.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912372350692749,1.0,0.0,0.0,3.648836135864258,3.648859977722168,8.883865802999935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.52587890625,0.0,1532.9365234375,1895.4371337890625,0.0,3518.607177734375,0.9050971865653992,1.0,0.0,3.0,1.0,0.0
12142620,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.848059356212616,0.4533715546131134,0.411369651556015,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8851515650749207,0.51762455701828,0.4926771819591522,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7625663876533508,0.3268116414546966,0.2315548360347747,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7284752726554871,0.2817621529102325,0.2713923156261444,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6411091685295105,0.1915917545557022,0.8848480582237244,284.94927978515625,284.95001220703125,300.3359680175781,289.1488037109375,298.5068359375,297.22149658203125,284.9506530761719,1.0,0.556816041469574,0.5910605788230896,0.5910605788230896,1.0,1.0,-2.751544713973999,1.1364891529083252,1.6150554418563845,0.5099965929985046,0.8986759185791016,0.8986759185791016,0.0,182.8182373046875,166.0,38873.33203125,0.0,2041.8092041015625,1.0,280.9421691894531,283.48699951171875,292.1113586425781,294.5986328125,293.1499938964844,293.1499938964844,281.25,36028.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900540828704834,1.0,0.0,0.0,3.646944522857666,3.6469686031341553,8.874658306012861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.88916015625,0.0,1529.982421875,1895.4371337890625,0.0,3408.625244140625,0.90462464094162,1.0,0.0,3.0,1.0,0.0
