time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142680,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.848059356212616,0.4533715546131134,0.411369651556015,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8851515650749207,0.51762455701828,0.4926771819591522,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7625663876533508,0.3268116414546966,0.2315548360347747,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7284752726554871,0.2817621529102325,0.2713923156261444,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6411091685295105,0.1915917545557022,0.8848480582237244,284.94927978515625,284.95001220703125,300.3359680175781,289.1488037109375,298.5068359375,297.22149658203125,284.9506530761719,1.0,0.556816041469574,0.5910605788230896,0.5910605788230896,1.0,1.0,-2.751544713973999,1.1364891529083252,1.6150554418563845,0.5099965929985046,0.8986759185791016,0.8986759185791016,0.0,182.8182373046875,166.0,38873.33203125,0.0,2041.8092041015625,1.0,280.9421691894531,283.48699951171875,292.1113586425781,294.5986328125,293.1499938964844,293.1499938964844,281.25,36028.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900540828704834,1.0,0.0,0.0,3.646944522857666,3.6469686031341553,8.874658306012861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.88916015625,0.0,1529.982421875,1895.4371337890625,0.0,3408.625244140625,0.90462464094162,1.0,0.0,3.0,1.0,0.0
12142740,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.8562551736831665,0.4533342719078064,0.4107519090175628,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.8961471915245056,0.5207715630531311,0.4950413107872009,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.7721871137619019,0.3294996917247772,0.2330158799886703,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.7361130714416504,0.2830583453178406,0.2720974087715149,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.647594153881073,0.1920691132545471,0.8846399188041687,285.1485595703125,284.95001220703125,300.3500061035156,289.1300048828125,298.5199890136719,297.235107421875,285.1503295898437,1.0,0.5523360371589661,0.5903499126434326,0.5903499126434326,1.0,1.0,-2.755989551544189,1.1377408504486084,1.6182488203048706,0.5102182626724243,0.9029443264007568,0.9029443264007568,0.0,174.88925170898438,154.0,38030.58203125,0.0,2011.71044921875,1.0,281.2417297363281,283.7267761230469,292.0734558105469,294.4842529296875,293.1499938964844,293.1499938964844,280.95001220703125,35815.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855092525482178,1.0,0.0,0.0,3.653077363967896,3.6531014442443848,8.904530659492593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.92724609375,0.0,1535.212890625,1895.4371337890625,0.0,3268.186767578125,0.905857801437378,1.0,0.0,3.0,1.0,0.0
12142800,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.8562551736831665,0.4533342719078064,0.4107519090175628,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.8961471915245056,0.5207715630531311,0.4950413107872009,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.7721871137619019,0.3294996917247772,0.2330158799886703,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.7361130714416504,0.2830583453178406,0.2720974087715149,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.647594153881073,0.1920691132545471,0.8846399188041687,285.1485595703125,284.95001220703125,300.3500061035156,289.1300048828125,298.5199890136719,297.235107421875,285.1503295898437,1.0,0.5523360371589661,0.5903499126434326,0.5903499126434326,1.0,1.0,-2.755989551544189,1.1377408504486084,1.6182488203048706,0.5102182626724243,0.9029443264007568,0.9029443264007568,0.0,174.88925170898438,154.0,38030.58203125,0.0,2011.71044921875,1.0,281.2417297363281,283.7267761230469,292.0734558105469,294.4842529296875,293.1499938964844,293.1499938964844,280.95001220703125,35815.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855092525482178,1.0,0.0,0.0,3.653077363967896,3.6531014442443848,8.904530659492593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.92724609375,0.0,1535.212890625,1895.4371337890625,0.0,3268.186767578125,0.905857801437378,1.0,0.0,3.0,1.0,0.0
12142860,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8747611045837402,0.4558045566082001,0.4122122228145599,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9193043112754822,0.5270474553108215,0.4999514520168304,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7923969626426697,0.3357715606689453,0.2365468144416809,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7535741329193115,0.2883066833019256,0.2757966220378876,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.664874255657196,0.19696606695652,0.8999336957931519,284.99560546875,284.95001220703125,300.3634338378906,289.107666015625,298.5509948730469,297.2770690917969,284.9957275390625,1.0,0.5484653115272522,0.589801013469696,0.589801013469696,1.0,1.0,-2.790688753128052,1.1528358459472656,1.637852907180786,0.5173954367637634,0.9022460579872132,0.9022460579872132,0.0,161.78843688964844,142.0,39296.44140625,0.0,2005.38134765625,1.0,280.957763671875,283.5274963378906,292.1575622558594,294.7044677734375,293.1499938964844,293.1499938964844,280.6499938964844,35915.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998512029647827,1.0,0.0,0.0,3.656837463378906,3.656861305236816,8.922870051719656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.2822265625,0.0,1540.157958984375,1895.4371337890625,0.0,3402.197509765625,0.9067443609237672,1.0,0.0,3.0,1.0,0.0
12142920,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8747611045837402,0.4558045566082001,0.4122122228145599,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9193043112754822,0.5270474553108215,0.4999514520168304,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7923969626426697,0.3357715606689453,0.2365468144416809,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7535741329193115,0.2883066833019256,0.2757966220378876,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.664874255657196,0.19696606695652,0.8999336957931519,284.99560546875,284.95001220703125,300.3634338378906,289.107666015625,298.5509948730469,297.2770690917969,284.9957275390625,1.0,0.5484653115272522,0.589801013469696,0.589801013469696,1.0,1.0,-2.790688753128052,1.1528358459472656,1.637852907180786,0.5173954367637634,0.9022460579872132,0.9022460579872132,0.0,161.78843688964844,142.0,39296.44140625,0.0,2005.38134765625,1.0,280.957763671875,283.5274963378906,292.1575622558594,294.7044677734375,293.1499938964844,293.1499938964844,280.6499938964844,35915.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998512029647827,1.0,0.0,0.0,3.656837463378906,3.656861305236816,8.922870051719656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.2822265625,0.0,1540.157958984375,1895.4371337890625,0.0,3402.197509765625,0.9067443609237672,1.0,0.0,3.0,1.0,0.0
12142980,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8914085030555725,0.4549756944179535,0.4115673303604126,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9420107007026672,0.5302379131317139,0.5030473470687866,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.810759961605072,0.3393046855926513,0.2390375733375549,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.7702006101608276,0.2909831404685974,0.2783613801002502,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.6814098954200745,0.199566438794136,0.9116605520248412,284.826171875,284.95001220703125,300.3759155273437,289.0791015625,298.5613098144531,297.2855224609375,284.8252868652344,1.0,0.5443223714828491,0.5892521739006042,0.5892521739006042,1.0,1.0,-2.8138234615325928,1.16261887550354,1.6512047052383425,0.5224230289459229,0.8991861939430237,0.8991861939430237,0.0,150.70726013183594,130.0,40560.6875,0.0,1989.65380859375,1.0,280.658203125,283.31353759765625,292.1558837890625,294.80584716796875,293.1499938964844,293.1499938964844,280.95001220703125,36093.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188699126243592,1.0,0.0,0.0,3.654002189636232,3.65402626991272,8.909040047910821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.974609375,0.0,1538.3267822265625,1895.4371337890625,0.0,3578.725830078125,0.9062235951423644,1.0,0.0,3.0,1.0,0.0
12143040,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8914085030555725,0.4549756944179535,0.4115673303604126,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9420107007026672,0.5302379131317139,0.5030473470687866,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.810759961605072,0.3393046855926513,0.2390375733375549,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.7702006101608276,0.2909831404685974,0.2783613801002502,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.6814098954200745,0.199566438794136,0.9116605520248412,284.826171875,284.95001220703125,300.3759155273437,289.0791015625,298.5613098144531,297.2855224609375,284.8252868652344,1.0,0.5443223714828491,0.5892521739006042,0.5892521739006042,1.0,1.0,-2.8138234615325928,1.16261887550354,1.6512047052383425,0.5224230289459229,0.8991861939430237,0.8991861939430237,0.0,150.70726013183594,130.0,40560.6875,0.0,1989.65380859375,1.0,280.658203125,283.31353759765625,292.1558837890625,294.80584716796875,293.1499938964844,293.1499938964844,280.95001220703125,36093.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188699126243592,1.0,0.0,0.0,3.654002189636232,3.65402626991272,8.909040047910821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.974609375,0.0,1538.3267822265625,1895.4371337890625,0.0,3578.725830078125,0.9062235951423644,1.0,0.0,3.0,1.0,0.0
12143100,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.899542510509491,0.4547668993473053,0.4109081923961639,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9526723027229308,0.5318141579627991,0.50413578748703,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8190745711326599,0.3409793674945831,0.2399588972330093,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7782859802246094,0.292089581489563,0.2791481018066406,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6891643404960632,0.2005352228879928,0.9150640964508056,284.95654296875,284.95001220703125,300.3818359375,289.0626220703125,298.56561279296875,297.2887878417969,284.9657287597656,1.0,0.5418862104415894,0.5889777541160583,0.5889777541160583,1.0,1.0,-2.8204822540283203,1.1653079986572266,1.6551742553710938,0.5237119793891907,0.9004688262939453,0.9004688262939453,0.0,145.54298400878906,130.0,39742.43359375,0.0,1975.567138671875,1.0,280.9014587402344,283.4828796386719,292.0556945800781,294.5666809082031,293.1499938964844,293.1499938964844,280.95001220703125,36029.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138534665107728,1.0,0.0,0.0,3.653233289718628,3.653257369995117,8.905290656002762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.484375,0.0,1536.9927978515625,1895.4371337890625,0.0,3532.330322265625,0.9060626029968262,1.0,0.0,3.0,1.0,0.0
12143160,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9097933769226074,0.4550617635250091,0.4107901453971863,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9645758271217346,0.5337634682655334,0.5056046843528748,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.828581690788269,0.342924416065216,0.2410720586776733,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.787825882434845,0.2933563888072967,0.2800588309764862,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6980941891670227,0.20157091319561,0.918526530265808,285.0119323730469,284.95001220703125,300.38751220703125,289.0447082519531,298.5715026855469,297.2955017089844,285.0140075683594,1.0,0.5393990278244019,0.5883648991584778,0.5883648991584778,1.0,1.0,-2.8286969661712646,1.1683475971221924,1.6603493690490725,0.5249859690666199,0.9014821648597716,0.9014821648597716,0.0,139.96224975585938,118.0,39753.140625,0.0,1961.9000244140625,1.0,280.942138671875,283.5382080078125,292.0268249511719,294.56463623046875,293.1499938964844,293.1499938964844,280.6499938964844,35954.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110429286956788,1.0,0.0,0.0,3.65481209754944,3.654836177825928,8.912990097087459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.904296875,0.0,1538.1846923828125,1895.4371337890625,0.0,3506.280029296875,0.9063367247581482,1.0,0.0,3.0,1.0,0.0
12143220,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9335432052612304,0.454124242067337,0.4099853336811065,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9867624640464784,0.5364074110984802,0.5080423951148987,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8488944172859192,0.3458532094955444,0.2430087178945541,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8080598711967468,0.2950769066810608,0.2815030813217163,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7162954211235046,0.2029586285352707,0.9237213730812072,284.8445129394531,284.95001220703125,300.3981628417969,289.0048828125,298.5754089355469,297.2966003417969,284.84326171875,1.0,0.5340358018875122,0.5871391296386719,0.5871391296386719,1.0,1.0,-2.840977430343628,1.1724623441696167,1.6685152053833008,0.5267134308815002,0.8987211585044861,0.8987211585044861,0.0,129.1058807373047,106.0,40788.49609375,0.0,1929.1134033203125,1.0,280.6578063964844,283.32989501953125,292.05621337890625,294.71160888671875,293.1499938964844,293.1499938964844,280.95001220703125,36096.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250732064247132,1.0,0.0,0.0,3.652054071426392,3.6520779132843018,8.899542081053369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.84765625,0.0,1536.1800537109375,1895.4371337890625,0.0,3635.901611328125,0.905791997909546,1.0,0.0,3.0,1.0,0.0
12143280,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9335432052612304,0.454124242067337,0.4099853336811065,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9867624640464784,0.5364074110984802,0.5080423951148987,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8488944172859192,0.3458532094955444,0.2430087178945541,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8080598711967468,0.2950769066810608,0.2815030813217163,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7162954211235046,0.2029586285352707,0.9237213730812072,284.8445129394531,284.95001220703125,300.3981628417969,289.0048828125,298.5754089355469,297.2966003417969,284.84326171875,1.0,0.5340358018875122,0.5871391296386719,0.5871391296386719,1.0,1.0,-2.840977430343628,1.1724623441696167,1.6685152053833008,0.5267134308815002,0.8987211585044861,0.8987211585044861,0.0,129.1058807373047,106.0,40788.49609375,0.0,1929.1134033203125,1.0,280.6578063964844,283.32989501953125,292.05621337890625,294.71160888671875,293.1499938964844,293.1499938964844,280.95001220703125,36096.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250732064247132,1.0,0.0,0.0,3.652054071426392,3.6520779132843018,8.899542081053369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.84765625,0.0,1536.1800537109375,1895.4371337890625,0.0,3635.901611328125,0.905791997909546,1.0,0.0,3.0,1.0,0.0
12143340,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9564318656921388,0.4540421366691589,0.4091460406780243,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.5399608612060547,0.500809907913208,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8698747158050537,0.3491867482662201,0.2448616623878479,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8265263438224792,0.2969502806663513,0.2827279567718506,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7322978377342224,0.2043050080537796,0.9275276064872742,285.02020263671875,284.95001220703125,300.4078674316406,288.9600524902344,298.58184814453125,297.30340576171875,285.0207824707031,1.0,0.5276027321815491,0.5859134197235107,0.5859134197235107,1.0,1.0,-2.8395841121673584,1.1703773736953735,1.6692067384719849,0.5254910588264465,0.9010863900184632,0.9010863900184632,0.0,119.51553344726562,109.0,39842.47265625,0.0,1880.4320068359373,1.0,280.9421691894531,283.5469970703125,291.9369201660156,294.48309326171875,293.1499938964844,293.1499938964844,280.6499938964844,35950.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165828824043274,1.0,0.0,0.0,3.65304446220398,3.6530685424804688,8.904370361051406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.36669921875,0.0,1536.18896484375,1895.4371337890625,0.0,3557.590576171875,0.9059371948242188,1.0,0.0,3.0,1.0,0.0
12143400,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9564318656921388,0.4540421366691589,0.4091460406780243,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.5399608612060547,0.500809907913208,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8698747158050537,0.3491867482662201,0.2448616623878479,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8265263438224792,0.2969502806663513,0.2827279567718506,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7322978377342224,0.2043050080537796,0.9275276064872742,285.02020263671875,284.95001220703125,300.4078674316406,288.9600524902344,298.58184814453125,297.30340576171875,285.0207824707031,1.0,0.5276027321815491,0.5859134197235107,0.5859134197235107,1.0,1.0,-2.8395841121673584,1.1703773736953735,1.6692067384719849,0.5254910588264465,0.9010863900184632,0.9010863900184632,0.0,119.51553344726562,109.0,39842.47265625,0.0,1880.4320068359373,1.0,280.9421691894531,283.5469970703125,291.9369201660156,294.48309326171875,293.1499938964844,293.1499938964844,280.6499938964844,35950.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165828824043274,1.0,0.0,0.0,3.65304446220398,3.6530685424804688,8.904370361051406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.36669921875,0.0,1536.18896484375,1895.4371337890625,0.0,3557.590576171875,0.9059371948242188,1.0,0.0,3.0,1.0,0.0
12143460,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.9648302793502808,0.4528013467788696,0.4083867967128753,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.9990000128746032,0.5454855561256409,0.4874623417854309,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.8802481889724731,0.351849764585495,0.2468393146991729,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8347464799880981,0.2982767820358276,0.2840893268585205,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.7395359873771667,0.2052395790815353,0.9319416880607604,284.82867431640625,284.95001220703125,300.4166564941406,288.9106140136719,298.5915222167969,297.31622314453125,284.8267517089844,1.0,0.5244890451431274,0.5850395560264587,0.5850395560264587,1.0,1.0,-2.831926107406616,1.1659170389175415,1.6660089492797852,0.5228225588798523,0.8979251980781555,0.8979251980781555,0.0,115.70831298828124,112.0,40592.37109375,0.0,1849.975830078125,1.0,280.6578369140625,283.3194885253906,291.9559326171875,294.60528564453125,293.1499938964844,293.1499938964844,280.95001220703125,36114.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296021461486816,1.0,0.0,0.0,3.64967942237854,3.649703502655029,8.887972740012628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.8095703125,0.0,1533.670166015625,1895.4371337890625,0.0,3677.494140625,0.9052708745002748,1.0,0.0,3.0,1.0,0.0
12143520,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.9648302793502808,0.4528013467788696,0.4083867967128753,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.9990000128746032,0.5454855561256409,0.4874623417854309,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.8802481889724731,0.351849764585495,0.2468393146991729,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8347464799880981,0.2982767820358276,0.2840893268585205,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.7395359873771667,0.2052395790815353,0.9319416880607604,284.82867431640625,284.95001220703125,300.4166564941406,288.9106140136719,298.5915222167969,297.31622314453125,284.8267517089844,1.0,0.5244890451431274,0.5850395560264587,0.5850395560264587,1.0,1.0,-2.831926107406616,1.1659170389175415,1.6660089492797852,0.5228225588798523,0.8979251980781555,0.8979251980781555,0.0,115.70831298828124,112.0,40592.37109375,0.0,1849.975830078125,1.0,280.6578369140625,283.3194885253906,291.9559326171875,294.60528564453125,293.1499938964844,293.1499938964844,280.95001220703125,36114.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296021461486816,1.0,0.0,0.0,3.64967942237854,3.649703502655029,8.887972740012628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.8095703125,0.0,1533.670166015625,1895.4371337890625,0.0,3677.494140625,0.9052708745002748,1.0,0.0,3.0,1.0,0.0
12143580,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9684937596321106,0.4525140523910522,0.4076195657253265,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.5519501566886902,0.4810503423213959,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8866173624992371,0.3550430834293365,0.2487918436527252,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8393670320510864,0.2998853027820587,0.2853350043296814,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7435678839683533,0.2063194066286087,0.935791552066803,285.004150390625,284.95001220703125,300.4245300292969,288.8570251464844,298.60516357421875,297.3357849121094,285.0055847167969,1.0,0.5235258340835571,0.5841656923294067,0.5841656923294067,1.0,1.0,-2.831758499145508,1.1648237705230713,1.666934847831726,0.5219314694404602,0.9000535607337952,0.9000535607337952,0.0,114.04944610595705,115.0,39703.6328125,0.0,1841.714111328125,1.0,280.942138671875,283.5393371582031,291.8280639648437,294.3636779785156,293.1499938964844,293.1499938964844,281.25,35973.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198362827301024,1.0,0.0,0.0,3.649767637252808,3.649791717529297,8.888403044693405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.22607421875,0.0,1532.7139892578125,1895.4371337890625,0.0,3587.647216796875,0.905221164226532,1.0,0.0,3.0,1.0,0.0
12143640,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9684937596321106,0.4525140523910522,0.4076195657253265,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.5519501566886902,0.4810503423213959,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8866173624992371,0.3550430834293365,0.2487918436527252,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8393670320510864,0.2998853027820587,0.2853350043296814,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7435678839683533,0.2063194066286087,0.935791552066803,285.004150390625,284.95001220703125,300.4245300292969,288.8570251464844,298.60516357421875,297.3357849121094,285.0055847167969,1.0,0.5235258340835571,0.5841656923294067,0.5841656923294067,1.0,1.0,-2.831758499145508,1.1648237705230713,1.666934847831726,0.5219314694404602,0.9000535607337952,0.9000535607337952,0.0,114.04944610595705,115.0,39703.6328125,0.0,1841.714111328125,1.0,280.942138671875,283.5393371582031,291.8280639648437,294.3636779785156,293.1499938964844,293.1499938964844,281.25,35973.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198362827301024,1.0,0.0,0.0,3.649767637252808,3.649791717529297,8.888403044693405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.22607421875,0.0,1532.7139892578125,1895.4371337890625,0.0,3587.647216796875,0.905221164226532,1.0,0.0,3.0,1.0,0.0
12143700,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.9701432585716248,0.4529030919075012,0.4077655673027038,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.9990000128746032,0.5555850267410278,0.4787245094776153,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.889624834060669,0.3570212423801422,0.2500486075878143,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.8414884805679321,0.3009799718856811,0.2862379252910614,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.745442807674408,0.2070889174938202,0.9387305974960328,285.1513671875,284.95001220703125,300.4281311035156,288.8287658691406,298.6139221191406,297.348876953125,285.160888671875,1.0,0.5237480401992798,0.5837287306785583,0.5837287306785583,1.0,1.0,-2.8352625370025635,1.165884256362915,1.6693781614303589,0.5223134756088257,0.9028145670890808,0.9028145670890808,0.0,113.5874252319336,115.0,38947.58984375,0.0,1844.976806640625,1.0,281.19879150390625,283.7278747558594,291.76397705078125,294.19024658203125,293.1499938964844,293.1499938964844,281.25,35852.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114691615104676,1.0,0.0,0.0,3.652784585952759,3.652808427810669,8.90310275281081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.95849609375,0.0,1535.1644287109375,1895.4371337890625,0.0,3510.233154296875,0.9058521389961244,1.0,0.0,3.0,1.0,0.0
12143760,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.9718396067619324,0.4535380899906158,0.4082643091678619,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.9990000128746032,0.5594279170036316,0.4767214655876159,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.8926857709884644,0.3592032790184021,0.2515076696872711,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.8436481952667236,0.3022443056106567,0.2873566150665283,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.7473850846290588,0.2080076336860656,0.9425050616264344,285.20513916015625,284.95001220703125,300.4314880371094,288.7996520996094,298.6237487792969,297.36358642578125,285.20684814453125,1.0,0.5243861675262451,0.583403468132019,0.583403468132019,1.0,1.0,-2.841085195541382,1.1681028604507446,1.6729824542999268,0.5233463644981384,0.9051021337509156,0.9051021337509156,0.0,113.29744720458984,133.0,38928.86328125,0.0,1852.7237548828125,1.0,281.24188232421875,283.78204345703125,291.7594299316406,294.2286682128906,293.1499938964844,293.1499938964844,280.95001220703125,35747.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083567261695862,1.0,0.0,0.0,3.658435344696045,3.658459424972534,8.930670105655736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.12939453125,0.0,1540.6829833984375,1895.4371337890625,0.0,3481.34716796875,0.9070112109184264,1.0,0.0,3.0,1.0,0.0
12143820,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9629375338554382,0.4529338181018829,0.4083941280841827,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.564330518245697,0.4902920424938202,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8872785568237305,0.3624486029148102,0.2541243731975555,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8380441069602966,0.3039323091506958,0.2893606722354889,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7425812482833862,0.2092629820108413,0.9497490525245668,285.0393981933594,284.95001220703125,300.4375,288.73895263671875,298.63043212890625,297.3703308105469,285.0390319824219,1.0,0.5319782495498657,0.5827528834342957,0.5827528834342957,1.0,1.0,-2.871787548065185,1.1811258792877195,1.6906616687774658,0.5295735597610474,0.9049193263053894,0.9049193263053894,0.0,117.95658111572266,136.0,40086.31640625,0.0,1924.3271484375,1.0,280.9577331542969,283.5739440917969,291.79888916015625,294.40289306640625,293.1499938964844,293.1499938964844,280.6499938964844,35850.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248433709144592,1.0,0.0,0.0,3.664715528488159,3.664739608764648,8.96135816219612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.517578125,0.0,1548.4803466796875,1895.4371337890625,0.0,3633.787109375,0.9084608554840088,1.0,0.0,3.0,1.0,0.0
12143880,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9629375338554382,0.4529338181018829,0.4083941280841827,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.564330518245697,0.4902920424938202,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8872785568237305,0.3624486029148102,0.2541243731975555,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8380441069602966,0.3039323091506958,0.2893606722354889,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7425812482833862,0.2092629820108413,0.9497490525245668,285.0393981933594,284.95001220703125,300.4375,288.73895263671875,298.63043212890625,297.3703308105469,285.0390319824219,1.0,0.5319782495498657,0.5827528834342957,0.5827528834342957,1.0,1.0,-2.871787548065185,1.1811258792877195,1.6906616687774658,0.5295735597610474,0.9049193263053894,0.9049193263053894,0.0,117.95658111572266,136.0,40086.31640625,0.0,1924.3271484375,1.0,280.9577331542969,283.5739440917969,291.79888916015625,294.40289306640625,293.1499938964844,293.1499938964844,280.6499938964844,35850.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248433709144592,1.0,0.0,0.0,3.664715528488159,3.664739608764648,8.96135816219612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.517578125,0.0,1548.4803466796875,1895.4371337890625,0.0,3633.787109375,0.9084608554840088,1.0,0.0,3.0,1.0,0.0
12143940,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.950981080532074,0.4508439898490906,0.4069390296936035,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9990000128746032,0.5649365782737732,0.5060381293296814,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8798372745513916,0.3645943403244018,0.2558943033218384,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.830725908279419,0.3046164512634277,0.2903786897659302,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7361053824424744,0.2096179276704788,0.9530802965164183,284.85333251953125,284.95001220703125,300.4425964355469,288.67535400390625,298.61883544921875,297.3471069335937,284.8523254394531,1.0,0.5382431745529175,0.5821022987365723,0.5821022987365723,1.0,1.0,-2.896336793899536,1.191300630569458,1.7050360441207886,0.5348253846168518,0.9020877480506896,0.9020877480506896,0.0,123.1051254272461,139.0,41175.328125,0.0,1989.609130859375,1.0,280.6580810546875,283.3466491699219,291.7525939941406,294.4469299316406,293.1499938964844,293.1499938964844,280.3500061035156,36042.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438781142234802,1.0,0.0,0.0,3.663826942443848,3.663851022720337,8.957012482824211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.052734375,0.0,1548.9237060546875,1895.4371337890625,0.0,3807.6474609375,0.9083843231201172,1.0,0.0,3.0,1.0,0.0
12144000,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.950981080532074,0.4508439898490906,0.4069390296936035,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9990000128746032,0.5649365782737732,0.5060381293296814,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8798372745513916,0.3645943403244018,0.2558943033218384,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.830725908279419,0.3046164512634277,0.2903786897659302,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7361053824424744,0.2096179276704788,0.9530802965164183,284.85333251953125,284.95001220703125,300.4425964355469,288.67535400390625,298.61883544921875,297.3471069335937,284.8523254394531,1.0,0.5382431745529175,0.5821022987365723,0.5821022987365723,1.0,1.0,-2.896336793899536,1.191300630569458,1.7050360441207886,0.5348253846168518,0.9020877480506896,0.9020877480506896,0.0,123.1051254272461,139.0,41175.328125,0.0,1989.609130859375,1.0,280.6580810546875,283.3466491699219,291.7525939941406,294.4469299316406,293.1499938964844,293.1499938964844,280.3500061035156,36042.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438781142234802,1.0,0.0,0.0,3.663826942443848,3.663851022720337,8.957012482824211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.052734375,0.0,1548.9237060546875,1895.4371337890625,0.0,3807.6474609375,0.9083843231201172,1.0,0.0,3.0,1.0,0.0
12144060,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.9385510087013244,0.448111891746521,0.4047732353210449,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66180419921875,0.9990000128746032,0.5632940530776978,0.521259069442749,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.8725437521934509,0.3661696314811706,0.2571919560432434,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.8234274983406067,0.3046934902667999,0.2907389998435974,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6626281738281,0.7294453978538513,0.2093410789966583,0.9532503485679626,284.66192626953125,284.95001220703125,300.4467468261719,288.6092834472656,298.5989074707031,297.31207275390625,284.66082763671875,1.0,0.5436117053031921,0.5808088183403015,0.5808088183403015,1.0,1.0,-2.914231538772583,1.197754979133606,1.716476559638977,0.5376977324485779,0.8966540694236755,0.8966540694236755,0.0,127.98668670654295,142.0,42152.6171875,0.0,2043.465087890625,1.0,280.358154296875,283.1178283691406,291.67547607421875,294.4360656738281,293.1499938964844,293.1499938964844,280.6499938964844,36286.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959921658039093,1.0,0.0,0.0,3.653906345367432,3.653930425643921,8.908572795007785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.6923828125,0.0,1539.662109375,1895.4371337890625,0.0,3951.88720703125,0.9063286781311036,1.0,0.0,3.0,1.0,0.0
12144120,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.9385510087013244,0.448111891746521,0.4047732353210449,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66180419921875,0.9990000128746032,0.5632940530776978,0.521259069442749,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.8725437521934509,0.3661696314811706,0.2571919560432434,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.8234274983406067,0.3046934902667999,0.2907389998435974,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6626281738281,0.7294453978538513,0.2093410789966583,0.9532503485679626,284.66192626953125,284.95001220703125,300.4467468261719,288.6092834472656,298.5989074707031,297.31207275390625,284.66082763671875,1.0,0.5436117053031921,0.5808088183403015,0.5808088183403015,1.0,1.0,-2.914231538772583,1.197754979133606,1.716476559638977,0.5376977324485779,0.8966540694236755,0.8966540694236755,0.0,127.98668670654295,142.0,42152.6171875,0.0,2043.465087890625,1.0,280.358154296875,283.1178283691406,291.67547607421875,294.4360656738281,293.1499938964844,293.1499938964844,280.6499938964844,36286.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959921658039093,1.0,0.0,0.0,3.653906345367432,3.653930425643921,8.908572795007785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.6923828125,0.0,1539.662109375,1895.4371337890625,0.0,3951.88720703125,0.9063286781311036,1.0,0.0,3.0,1.0,0.0
12144180,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9284788370132446,0.4472689926624298,0.4035737216472626,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9990000128746032,0.5623587369918823,0.5325203537940979,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8672320246696472,0.3689391016960144,0.2589147388935089,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8176165819168091,0.3055639863014221,0.2913983166217804,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.723992645740509,0.2095413208007812,0.9538151025772096,284.848876953125,284.95001220703125,300.45001220703125,288.54119873046875,298.5869140625,297.2912902832031,284.8505249023437,1.0,0.5483172535896301,0.579515278339386,0.579515278339386,1.0,1.0,-2.9298455715179443,1.2031400203704834,1.7267056703567505,0.5399742722511292,0.8968052268028259,0.8968052268028259,0.0,132.30763244628906,145.0,41365.19140625,0.0,2091.2919921875,1.0,280.6422119140625,283.3500061035156,291.5150756835937,294.1529846191406,293.1499938964844,293.1499938964844,280.95001220703125,36171.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502058625221252,1.0,0.0,0.0,3.6466383934021,3.646662473678589,8.873167871570331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.84716796875,0.0,1530.71240234375,1895.4371337890625,0.0,3864.816650390625,0.9046565890312196,1.0,0.0,3.0,1.0,0.0
12144240,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9284788370132446,0.4472689926624298,0.4035737216472626,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9990000128746032,0.5623587369918823,0.5325203537940979,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8672320246696472,0.3689391016960144,0.2589147388935089,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8176165819168091,0.3055639863014221,0.2913983166217804,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.723992645740509,0.2095413208007812,0.9538151025772096,284.848876953125,284.95001220703125,300.45001220703125,288.54119873046875,298.5869140625,297.2912902832031,284.8505249023437,1.0,0.5483172535896301,0.579515278339386,0.579515278339386,1.0,1.0,-2.9298455715179443,1.2031400203704834,1.7267056703567505,0.5399742722511292,0.8968052268028259,0.8968052268028259,0.0,132.30763244628906,145.0,41365.19140625,0.0,2091.2919921875,1.0,280.6422119140625,283.3500061035156,291.5150756835937,294.1529846191406,293.1499938964844,293.1499938964844,280.95001220703125,36171.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502058625221252,1.0,0.0,0.0,3.6466383934021,3.646662473678589,8.873167871570331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.84716796875,0.0,1530.71240234375,1895.4371337890625,0.0,3864.816650390625,0.9046565890312196,1.0,0.0,3.0,1.0,0.0
12144300,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9236968755722046,0.4474626183509826,0.4036326110363006,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9962217211723328,0.562874436378479,0.5330919623374939,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8647360801696777,0.3707947731018066,0.2601487934589386,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8147838711738586,0.306378036737442,0.2921206653118133,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7213734984397888,0.2099439650774002,0.9555200338363647,284.99639892578125,284.95001220703125,300.4512634277344,288.5065002441406,298.585693359375,297.2894287109375,285.00543212890625,1.0,0.5503883957862854,0.578868567943573,0.578868567943573,1.0,1.0,-2.935027837753296,1.20465087890625,1.730376958847046,0.5405024886131287,0.8985409140586853,0.8985409140586853,0.0,134.58926391601562,145.0,40580.46875,0.0,2111.49267578125,1.0,280.898681640625,283.53961181640625,291.4437255859375,293.9695739746094,293.1499938964844,293.1499938964844,280.95001220703125,36057.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941981852054596,1.0,0.0,0.0,3.6457924842834473,3.645816326141357,8.869051271176431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.39453125,0.0,1528.9205322265625,1895.4371337890625,0.0,3790.44970703125,0.9044286012649536,1.0,0.0,3.0,1.0,0.0
12144360,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9207698106765748,0.4479151666164398,0.4040347337722778,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9943817853927612,0.5640928149223328,0.5340232253074646,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8636885285377502,0.3728814423084259,0.2615895271301269,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8132345080375671,0.3073967397212982,0.2930689752101898,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7199064493179321,0.210534319281578,0.95810467004776,285.0493469238281,284.95001220703125,300.4523010253906,288.47149658203125,298.5876159667969,297.2928161621094,285.051025390625,1.0,0.5524635314941406,0.578281044960022,0.578281044960022,1.0,1.0,-2.9426069259643555,1.2073036432266235,1.735303282737732,0.5415692925453186,0.8997803926467896,0.8997803926467896,0.0,136.3380584716797,148.0,40543.796875,0.0,2133.212158203125,1.0,280.9418334960937,283.59527587890625,291.4317932128906,293.9990234375,293.1499938964844,293.1499938964844,281.25,35959.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388553500175476,1.0,0.0,0.0,3.647465944290161,3.6474897861480713,8.877195227796619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.1904296875,0.0,1530.046142578125,1895.4371337890625,0.0,3762.03125,0.9047017693519592,1.0,0.0,3.0,1.0,0.0
12144420,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.9173358678817748,0.4492614567279815,0.4051600396633148,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.9926680326461792,0.5676316022872925,0.5370782017707825,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8635420203208923,0.3774884343147278,0.264736533164978,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659606933594,0.8119457364082336,0.3098159432411194,0.2952953577041626,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.7186634540557861,0.2120919674634933,0.9648503065109252,285.2664489746094,284.95001220703125,300.4537048339844,288.4006652832031,298.5954895019531,297.3065795898437,285.2688293457031,1.0,0.5567498207092285,0.5771061182022095,0.5771061182022095,1.0,1.0,-2.962193250656128,1.2145709991455078,1.74762225151062,0.5447140336036682,0.9057316780090332,0.9057316780090332,0.0,139.12530517578125,151.0,39926.86328125,0.0,2181.06787109375,1.0,281.24176025390625,283.8465881347656,291.3707275390625,293.8902282714844,293.1499938964844,293.1499938964844,280.95001220703125,35696.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299416542053224,1.0,0.0,0.0,3.657904148101807,3.657928228378296,8.928077477321494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.32177734375,0.0,1539.704345703125,1895.4371337890625,0.0,3680.606201171875,0.9068623781204224,1.0,0.0,3.0,1.0,0.0
12144480,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.9173358678817748,0.4492614567279815,0.4051600396633148,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.9926680326461792,0.5676316022872925,0.5370782017707825,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8635420203208923,0.3774884343147278,0.264736533164978,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659606933594,0.8119457364082336,0.3098159432411194,0.2952953577041626,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.7186634540557861,0.2120919674634933,0.9648503065109252,285.2664489746094,284.95001220703125,300.4537048339844,288.4006652832031,298.5954895019531,297.3065795898437,285.2688293457031,1.0,0.5567498207092285,0.5771061182022095,0.5771061182022095,1.0,1.0,-2.962193250656128,1.2145709991455078,1.74762225151062,0.5447140336036682,0.9057316780090332,0.9057316780090332,0.0,139.12530517578125,151.0,39926.86328125,0.0,2181.06787109375,1.0,281.24176025390625,283.8465881347656,291.3707275390625,293.8902282714844,293.1499938964844,293.1499938964844,280.95001220703125,35696.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299416542053224,1.0,0.0,0.0,3.657904148101807,3.657928228378296,8.928077477321494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.32177734375,0.0,1539.704345703125,1895.4371337890625,0.0,3680.606201171875,0.9068623781204224,1.0,0.0,3.0,1.0,0.0
