time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144540,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.911708414554596,0.4486495554447174,0.4053481519222259,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.989631712436676,0.5698360204696655,0.5397881269454956,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.861742377281189,0.3808852136135101,0.2675017714500427,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8092096447944641,0.3113436996936798,0.2971894741058349,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7162788510322571,0.2130763083696365,0.9709655046463012,285.0744323730469,284.95001220703125,300.45416259765625,288.3291320800781,298.59393310546875,297.3054504394531,285.0729675292969,1.0,0.5609531998634338,0.5759311318397522,0.5759311318397522,1.0,1.0,-2.978642463684082,1.2203820943832395,1.7582603693008425,0.5473268628120422,0.9058228731155396,0.9058228731155396,0.0,142.5691375732422,154.0,40819.296875,0.0,2227.297119140625,1.0,280.957763671875,283.62213134765625,291.3960266113281,294.0483093261719,293.1499938964844,293.1499938964844,280.6499938964844,35804.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94814270734787,1.0,0.0,0.0,3.666053295135498,3.6660773754119873,8.967901976575376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.63330078125,0.0,1549.6297607421875,1895.4371337890625,0.0,3846.214599609375,0.9087265729904176,1.0,0.0,3.0,1.0,0.0
12144600,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.911708414554596,0.4486495554447174,0.4053481519222259,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.989631712436676,0.5698360204696655,0.5397881269454956,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.861742377281189,0.3808852136135101,0.2675017714500427,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8092096447944641,0.3113436996936798,0.2971894741058349,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7162788510322571,0.2130763083696365,0.9709655046463012,285.0744323730469,284.95001220703125,300.45416259765625,288.3291320800781,298.59393310546875,297.3054504394531,285.0729675292969,1.0,0.5609531998634338,0.5759311318397522,0.5759311318397522,1.0,1.0,-2.978642463684082,1.2203820943832395,1.7582603693008425,0.5473268628120422,0.9058228731155396,0.9058228731155396,0.0,142.5691375732422,154.0,40819.296875,0.0,2227.297119140625,1.0,280.957763671875,283.62213134765625,291.3960266113281,294.0483093261719,293.1499938964844,293.1499938964844,280.6499938964844,35804.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94814270734787,1.0,0.0,0.0,3.666053295135498,3.6660773754119873,8.967901976575376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.63330078125,0.0,1549.6297607421875,1895.4371337890625,0.0,3846.214599609375,0.9087265729904176,1.0,0.0,3.0,1.0,0.0
12144660,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9022198915481568,0.446408748626709,0.403779923915863,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9832497239112854,0.5704647898674011,0.5408459305763245,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8565050959587097,0.3830524086952209,0.2693018019199371,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8030322194099426,0.3117474615573883,0.2979667484760284,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7107992768287659,0.2131285071372985,0.9729545712471008,284.8699645996094,284.95001220703125,300.4537048339844,288.2573547363281,298.5829772949219,297.2900085449219,284.8681640625,1.0,0.5643168091773987,0.5746484398841858,0.5746484398841858,1.0,1.0,-2.983527660369873,1.220897912979126,1.7626298666000366,0.5471551418304443,0.9030790328979492,0.9030790328979492,0.0,147.16549682617188,157.0,41702.01953125,0.0,2259.3056640625,1.0,280.6580810546875,283.3800354003906,291.3315124511719,294.0602722167969,293.1499938964844,293.1499938964844,280.3500061035156,36009.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664726853370668,1.0,0.0,0.0,3.666416883468628,3.666440963745117,8.969680607151531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.04931640625,0.0,1551.5830078125,1895.4371337890625,0.0,4010.069580078125,0.9089393615722656,1.0,0.0,3.0,1.0,0.0
12144720,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9022198915481568,0.446408748626709,0.403779923915863,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9832497239112854,0.5704647898674011,0.5408459305763245,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8565050959587097,0.3830524086952209,0.2693018019199371,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8030322194099426,0.3117474615573883,0.2979667484760284,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7107992768287659,0.2131285071372985,0.9729545712471008,284.8699645996094,284.95001220703125,300.4537048339844,288.2573547363281,298.5829772949219,297.2900085449219,284.8681640625,1.0,0.5643168091773987,0.5746484398841858,0.5746484398841858,1.0,1.0,-2.983527660369873,1.220897912979126,1.7626298666000366,0.5471551418304443,0.9030790328979492,0.9030790328979492,0.0,147.16549682617188,157.0,41702.01953125,0.0,2259.3056640625,1.0,280.6580810546875,283.3800354003906,291.3315124511719,294.0602722167969,293.1499938964844,293.1499938964844,280.3500061035156,36009.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664726853370668,1.0,0.0,0.0,3.666416883468628,3.666440963745117,8.969680607151531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.04931640625,0.0,1551.5830078125,1895.4371337890625,0.0,4010.069580078125,0.9089393615722656,1.0,0.0,3.0,1.0,0.0
12144780,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.8924657702445984,0.4435054957866668,0.4014887511730194,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615905761719,0.9757522344589232,0.5702813863754272,0.5410252213478088,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.8506649136543274,0.3846269845962524,0.2706196308135986,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.7960050702095032,0.3115082085132599,0.2980603575706482,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.704140305519104,0.2125783264636993,0.9719796180725098,284.6617736816406,284.95001220703125,300.4523010253906,288.185791015625,298.5684509277344,297.2696228027344,284.6599426269531,1.0,0.5668351054191589,0.5733657479286194,0.5733657479286194,1.0,1.0,-2.981519937515259,1.218335747718811,1.7631840705871582,0.5453777313232422,0.8975282907485962,0.8975282907485962,0.0,151.84767150878906,160.0,42478.30859375,0.0,2279.56103515625,1.0,280.3581237792969,283.1376037597656,291.2440185546875,294.0247497558594,293.1499938964844,293.1499938964844,280.6499938964844,36271.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808220267295836,1.0,0.0,0.0,3.657123565673828,3.657147645950317,8.924267262955254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.69189453125,0.0,1543.140869140625,1895.4371337890625,0.0,4135.865234375,0.9070342779159546,1.0,0.0,3.0,1.0,0.0
12144840,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.8924657702445984,0.4435054957866668,0.4014887511730194,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615905761719,0.9757522344589232,0.5702813863754272,0.5410252213478088,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.8506649136543274,0.3846269845962524,0.2706196308135986,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.7960050702095032,0.3115082085132599,0.2980603575706482,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.704140305519104,0.2125783264636993,0.9719796180725098,284.6617736816406,284.95001220703125,300.4523010253906,288.185791015625,298.5684509277344,297.2696228027344,284.6599426269531,1.0,0.5668351054191589,0.5733657479286194,0.5733657479286194,1.0,1.0,-2.981519937515259,1.218335747718811,1.7631840705871582,0.5453777313232422,0.8975282907485962,0.8975282907485962,0.0,151.84767150878906,160.0,42478.30859375,0.0,2279.56103515625,1.0,280.3581237792969,283.1376037597656,291.2440185546875,294.0247497558594,293.1499938964844,293.1499938964844,280.6499938964844,36271.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808220267295836,1.0,0.0,0.0,3.657123565673828,3.657147645950317,8.924267262955254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.69189453125,0.0,1543.140869140625,1895.4371337890625,0.0,4135.865234375,0.9070342779159546,1.0,0.0,3.0,1.0,0.0
12144900,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.8883439898490906,0.4426766633987427,0.4004556834697723,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.9724740982055664,0.5706615447998047,0.5411391258239746,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8483718633651733,0.385807603597641,0.2713055312633514,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.7930319905281067,0.3116160035133362,0.2980661690235138,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7012113928794861,0.2124272733926773,0.9711280465126038,284.7877197265625,284.95001220703125,300.4512634277344,288.1502685546875,298.5641174316406,297.2644958496094,284.79571533203125,1.0,0.5678871870040894,0.5727244019508362,0.5727244019508362,1.0,1.0,-2.9802167415618896,1.2169320583343506,1.7632848024368286,0.5443217158317566,0.8976413607597351,0.8976413607597351,0.0,153.8708038330078,160.0,41624.99609375,0.0,2287.535400390625,1.0,280.6014709472656,283.3072814941406,291.123046875,293.74969482421875,293.1499938964844,293.1499938964844,280.6499938964844,36231.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97362220287323,1.0,0.0,0.0,3.652398109436035,3.652422189712525,8.901219530343951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.52880859375,0.0,1537.5721435546875,1895.4371337890625,0.0,4073.041748046875,0.9060101509094238,1.0,0.0,3.0,1.0,0.0
12144960,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8860822319984436,0.4424853920936584,0.4001158773899078,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9708435535430908,0.5716318488121033,0.5418792963027954,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8476333022117615,0.3874610662460327,0.2723603546619415,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7915605306625366,0.3120883107185364,0.2984199821949005,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.6996474862098694,0.21255724132061,0.97141295671463,284.8338623046875,284.95001220703125,300.45001220703125,288.11492919921875,298.56353759765625,297.2654113769531,284.83514404296875,1.0,0.5690540671348572,0.5722523927688599,0.5722523927688599,1.0,1.0,-2.982727289199829,1.2174253463745115,1.7653019428253174,0.5442935824394226,0.8973721265792847,0.8973721265792847,0.0,155.24424743652344,163.0,41518.9765625,0.0,2299.00830078125,1.0,280.6423034667969,283.3583068847656,291.0785522460937,293.7234191894531,293.1499938964844,293.1499938964844,280.95001220703125,36177.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690632820129396,1.0,0.0,0.0,3.649668455123901,3.649692535400391,8.887919307198899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.0517578125,0.0,1534.131103515625,1895.4371337890625,0.0,4032.952880859375,0.9053353667259216,1.0,0.0,3.0,1.0,0.0
12145020,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8841891884803772,0.4432101547718048,0.4004897773265838,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9700753092765808,0.5747020840644836,0.5444574952125549,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8484217524528503,0.3916875422000885,0.2751223742961883,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7909020185470581,0.3138045072555542,0.299845278263092,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.6987186670303345,0.2134718596935272,0.9747644066810608,285.0623779296875,284.95001220703125,300.4467468261719,288.04522705078125,298.56842041015625,297.2772521972656,285.064697265625,1.0,0.5718598365783691,0.5713084936141968,0.5713084936141968,1.0,1.0,-2.995327949523926,1.2217928171157837,1.7735352516174316,0.5459549427032471,0.9007059931755066,0.9007059931755066,0.0,157.15065002441406,166.0,40904.16015625,0.0,2331.364013671875,1.0,280.9417419433594,283.6156311035156,290.99932861328125,293.5768127441406,293.1499938964844,293.1499938964844,280.6499938964844,35948.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562594890594482,1.0,0.0,0.0,3.6506948471069336,3.650718688964844,8.892919254321896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.5849609375,0.0,1533.552978515625,1895.4371337890625,0.0,3919.173095703125,0.9054195284843444,1.0,0.0,3.0,1.0,0.0
12145080,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8841891884803772,0.4432101547718048,0.4004897773265838,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9700753092765808,0.5747020840644836,0.5444574952125549,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8484217524528503,0.3916875422000885,0.2751223742961883,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7909020185470581,0.3138045072555542,0.299845278263092,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.6987186670303345,0.2134718596935272,0.9747644066810608,285.0623779296875,284.95001220703125,300.4467468261719,288.04522705078125,298.56842041015625,297.2772521972656,285.064697265625,1.0,0.5718598365783691,0.5713084936141968,0.5713084936141968,1.0,1.0,-2.995327949523926,1.2217928171157837,1.7735352516174316,0.5459549427032471,0.9007059931755066,0.9007059931755066,0.0,157.15065002441406,166.0,40904.16015625,0.0,2331.364013671875,1.0,280.9417419433594,283.6156311035156,290.99932861328125,293.5768127441406,293.1499938964844,293.1499938964844,280.6499938964844,35948.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562594890594482,1.0,0.0,0.0,3.6506948471069336,3.650718688964844,8.892919254321896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.5849609375,0.0,1533.552978515625,1895.4371337890625,0.0,3919.173095703125,0.9054195284843444,1.0,0.0,3.0,1.0,0.0
12145140,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8807457685470581,0.4422588348388672,0.4003201723098755,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.967875063419342,0.5763946771621704,0.5466888546943665,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8479812741279602,0.3948846459388733,0.2777199447154999,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7891684174537659,0.314854234457016,0.3012338876724243,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.696969211101532,0.214012861251831,0.9786275625228882,284.8671875,284.95001220703125,300.4425964355469,287.9771728515625,298.5647888183594,297.275634765625,284.8659362792969,1.0,0.5749690532684326,0.5703645944595337,0.5703645944595337,1.0,1.0,-3.007254838943481,1.2258121967315674,1.781442642211914,0.5476737022399902,0.8980129957199097,0.8980129957199097,0.0,159.83416748046875,169.0,41704.06640625,0.0,2366.708984375,1.0,280.6578063964844,283.39263916015625,291.0287475585937,293.7299499511719,293.1499938964844,293.1499938964844,280.95001220703125,36087.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971225917339325,1.0,0.0,0.0,3.648368358612061,3.64839220046997,8.881588087206183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.14453125,0.0,1532.0108642578125,1895.4371337890625,0.0,4051.999267578125,0.9049625396728516,1.0,0.0,3.0,1.0,0.0
12145200,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8807457685470581,0.4422588348388672,0.4003201723098755,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.967875063419342,0.5763946771621704,0.5466888546943665,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8479812741279602,0.3948846459388733,0.2777199447154999,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7891684174537659,0.314854234457016,0.3012338876724243,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.696969211101532,0.214012861251831,0.9786275625228882,284.8671875,284.95001220703125,300.4425964355469,287.9771728515625,298.5647888183594,297.275634765625,284.8659362792969,1.0,0.5749690532684326,0.5703645944595337,0.5703645944595337,1.0,1.0,-3.007254838943481,1.2258121967315674,1.781442642211914,0.5476737022399902,0.8980129957199097,0.8980129957199097,0.0,159.83416748046875,169.0,41704.06640625,0.0,2366.708984375,1.0,280.6578063964844,283.39263916015625,291.0287475585937,293.7299499511719,293.1499938964844,293.1499938964844,280.95001220703125,36087.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971225917339325,1.0,0.0,0.0,3.648368358612061,3.64839220046997,8.881588087206183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.14453125,0.0,1532.0108642578125,1895.4371337890625,0.0,4051.999267578125,0.9049625396728516,1.0,0.0,3.0,1.0,0.0
12145260,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8767238259315491,0.4422335028648376,0.399909645318985,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.964955747127533,0.5787351131439209,0.548554003238678,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8469931483268738,0.3986993730068207,0.2801756560802459,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7868279814720154,0.3162185549736023,0.302374929189682,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.6946164965629578,0.2147315442562103,0.98150372505188,285.0811462402344,284.95001220703125,300.4375,287.91119384765625,298.56414794921875,297.2801513671875,285.0831298828125,1.0,0.5779416561126709,0.5691772103309631,0.5691772103309631,1.0,1.0,-3.016775131225586,1.2284760475158691,1.7882990837097168,0.5482848882675171,0.9014822244644164,0.9014822244644164,0.0,162.75306701660156,172.0,41129.5859375,0.0,2399.12255859375,1.0,280.9421691894531,283.6308288574219,290.8953857421875,293.50103759765625,293.1499938964844,293.1499938964844,280.6499938964844,35894.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642347693443298,1.0,0.0,0.0,3.6512610912323,3.65128493309021,8.895677865439211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.42578125,0.0,1533.7850341796875,1895.4371337890625,0.0,3990.243896484375,0.9055060148239136,1.0,0.0,3.0,1.0,0.0
12145320,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8767238259315491,0.4422335028648376,0.399909645318985,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.964955747127533,0.5787351131439209,0.548554003238678,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8469931483268738,0.3986993730068207,0.2801756560802459,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7868279814720154,0.3162185549736023,0.302374929189682,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.6946164965629578,0.2147315442562103,0.98150372505188,285.0811462402344,284.95001220703125,300.4375,287.91119384765625,298.56414794921875,297.2801513671875,285.0831298828125,1.0,0.5779416561126709,0.5691772103309631,0.5691772103309631,1.0,1.0,-3.016775131225586,1.2284760475158691,1.7882990837097168,0.5482848882675171,0.9014822244644164,0.9014822244644164,0.0,162.75306701660156,172.0,41129.5859375,0.0,2399.12255859375,1.0,280.9421691894531,283.6308288574219,290.8953857421875,293.50103759765625,293.1499938964844,293.1499938964844,280.6499938964844,35894.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642347693443298,1.0,0.0,0.0,3.6512610912323,3.65128493309021,8.895677865439211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.42578125,0.0,1533.7850341796875,1895.4371337890625,0.0,3990.243896484375,0.9055060148239136,1.0,0.0,3.0,1.0,0.0
12145380,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8725862503051758,0.4410537183284759,0.3994738757610321,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9618165493011476,0.5800661444664001,0.5504006147384644,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8458898067474365,0.4017586708068847,0.2826586961746216,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7844043374061584,0.3170559704303741,0.3035545349121094,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6922292709350586,0.2151109427213668,0.9846824407577516,284.88201904296875,284.95001220703125,300.4314880371094,287.8478088378906,298.5575256347656,297.27545166015625,284.8806457519531,1.0,0.5810199975967407,0.5679898858070374,0.5679898858070374,1.0,1.0,-3.02670693397522,1.231262445449829,1.7954446077346802,0.5491586923599243,0.8989554643630981,0.8989554643630981,0.0,165.86279296875,175.0,41905.83203125,0.0,2433.456298828125,1.0,280.6578063964844,283.40447998046875,290.901123046875,293.6174621582031,293.1499938964844,293.1499938964844,280.95001220703125,36048.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789988994598388,1.0,0.0,0.0,3.650407314300537,3.6504313945770255,8.891519200915354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.0595703125,0.0,1533.984619140625,1895.4371337890625,0.0,4120.01513671875,0.9053894877433776,1.0,0.0,3.0,1.0,0.0
12145440,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8725862503051758,0.4410537183284759,0.3994738757610321,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9618165493011476,0.5800661444664001,0.5504006147384644,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8458898067474365,0.4017586708068847,0.2826586961746216,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7844043374061584,0.3170559704303741,0.3035545349121094,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6922292709350586,0.2151109427213668,0.9846824407577516,284.88201904296875,284.95001220703125,300.4314880371094,287.8478088378906,298.5575256347656,297.27545166015625,284.8806457519531,1.0,0.5810199975967407,0.5679898858070374,0.5679898858070374,1.0,1.0,-3.02670693397522,1.231262445449829,1.7954446077346802,0.5491586923599243,0.8989554643630981,0.8989554643630981,0.0,165.86279296875,175.0,41905.83203125,0.0,2433.456298828125,1.0,280.6578063964844,283.40447998046875,290.901123046875,293.6174621582031,293.1499938964844,293.1499938964844,280.95001220703125,36048.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789988994598388,1.0,0.0,0.0,3.650407314300537,3.6504313945770255,8.891519200915354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.0595703125,0.0,1533.984619140625,1895.4371337890625,0.0,4120.01513671875,0.9053894877433776,1.0,0.0,3.0,1.0,0.0
12145500,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.869846522808075,0.4407071769237518,0.3989116847515106,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9594954252243042,0.5808660387992859,0.5509465932846069,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8447433114051819,0.403435617685318,0.2837021052837372,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7825892567634583,0.3175130784511566,0.3039085268974304,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6904484629631042,0.215293288230896,0.985382914543152,285.0347595214844,284.95001220703125,300.4281311035156,287.8172302246094,298.5548095703125,297.2743835449219,285.0443420410156,1.0,0.5823984146118164,0.5673962235450745,0.5673962235450745,1.0,1.0,-3.029205083847046,1.2315727472305298,1.7976322174072266,0.5489373207092285,0.900978147983551,0.900978147983551,0.0,167.6602020263672,175.0,41297.8203125,0.0,2447.37890625,1.0,280.9013061523437,283.5848693847656,290.7988586425781,293.3805236816406,293.1499938964844,293.1499938964844,280.95001220703125,35959.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973456621170044,1.0,0.0,0.0,3.651017904281616,3.6510419845581055,8.89449381702434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.8154296875,0.0,1533.996826171875,1895.4371337890625,0.0,4071.58984375,0.9055275917053224,1.0,0.0,3.0,1.0,0.0
12145560,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8685111403465271,0.4409508109092712,0.3989783823490143,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9585710167884828,0.58220374584198,0.5520526170730591,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8447768688201904,0.4055540263652801,0.2850885093212127,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.7818986773490906,0.3182959258556366,0.3045673072338104,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.6896949410438538,0.2157201319932937,0.9870457053184508,285.0937805175781,284.95001220703125,300.4245300292969,287.7875061035156,298.5552978515625,297.2786560058594,285.0956726074219,1.0,0.5839036703109741,0.5668125748634338,0.5668125748634338,1.0,1.0,-3.0350663661956787,1.233381748199463,1.8016844987869265,0.5494323372840881,0.9025775194168092,0.9025775194168092,0.0,168.92103576660156,178.0,41312.59375,0.0,2464.815673828125,1.0,280.9423217773437,283.6407470703125,290.76678466796875,293.3815612792969,293.1499938964844,293.1499938964844,280.6499938964844,35865.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708563089370728,1.0,0.0,0.0,3.654412031173706,3.6544361114501953,8.911039230952156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.17236328125,0.0,1537.0748291015625,1895.4371337890625,0.0,4048.74755859375,0.9061890840530396,1.0,0.0,3.0,1.0,0.0
12145620,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8645454049110413,0.4397414922714233,0.3985116183757782,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9553501605987548,0.5833831429481506,0.5537542104721069,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8437399864196777,0.4086143970489502,0.2875741720199585,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7795140147209167,0.3190467357635498,0.3056623041629791,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6873149275779724,0.2160208076238632,0.9898579716682434,284.89312744140625,284.95001220703125,300.4166564941406,287.7307434082031,298.5475158691406,297.2732849121094,284.8916931152344,1.0,0.5868826508522034,0.5656453371047974,0.5656453371047974,1.0,1.0,-3.044247627258301,1.2358293533325195,1.8084182739257808,0.5500909090042114,0.9001863598823547,0.9001863598823547,0.0,172.0628662109375,181.0,42082.18359375,0.0,2498.29736328125,1.0,280.65777587890625,283.4129943847656,290.7793273925781,293.5027160644531,293.1499938964844,293.1499938964844,280.3500061035156,36024.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846322536468506,1.0,0.0,0.0,3.6544599533081055,3.6544840335845934,8.911272288969485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.134765625,0.0,1538.3173828125,1895.4371337890625,0.0,4168.857421875,0.9062785506248474,1.0,0.0,3.0,1.0,0.0
12145680,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8645454049110413,0.4397414922714233,0.3985116183757782,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9553501605987548,0.5833831429481506,0.5537542104721069,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8437399864196777,0.4086143970489502,0.2875741720199585,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7795140147209167,0.3190467357635498,0.3056623041629791,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6873149275779724,0.2160208076238632,0.9898579716682434,284.89312744140625,284.95001220703125,300.4166564941406,287.7307434082031,298.5475158691406,297.2732849121094,284.8916931152344,1.0,0.5868826508522034,0.5656453371047974,0.5656453371047974,1.0,1.0,-3.044247627258301,1.2358293533325195,1.8084182739257808,0.5500909090042114,0.9001863598823547,0.9001863598823547,0.0,172.0628662109375,181.0,42082.18359375,0.0,2498.29736328125,1.0,280.65777587890625,283.4129943847656,290.7793273925781,293.5027160644531,293.1499938964844,293.1499938964844,280.3500061035156,36024.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846322536468506,1.0,0.0,0.0,3.6544599533081055,3.6544840335845934,8.911272288969485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.134765625,0.0,1538.3173828125,1895.4371337890625,0.0,4168.857421875,0.9062785506248474,1.0,0.0,3.0,1.0,0.0
12145740,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.8577415347099304,0.4370366930961609,0.3965166509151459,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654663085937,0.9488417506217957,0.5829698443412781,0.5538486838340759,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8401782512664795,0.410493403673172,0.2891702353954315,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.774635910987854,0.3187831938266754,0.3057929873466491,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665954589844,0.6825330853462219,0.2154982239007949,0.9891719818115234,284.6656494140625,284.95001220703125,300.4078674316406,287.677978515625,298.53143310546875,297.25518798828125,284.6639709472656,1.0,0.5891960263252258,0.5644780993461609,0.5644780993461609,1.0,1.0,-3.0432231426239014,1.2337636947631836,1.8094594478607176,0.5484700798988342,0.8945093750953674,0.8945093750953674,0.0,176.32977294921875,184.0,42722.3203125,0.0,2518.52490234375,1.0,280.35821533203125,283.1630859375,290.73052978515625,293.5111389160156,293.1499938964844,293.1499938964844,280.6499938964844,36288.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984519481658936,1.0,0.0,0.0,3.644573926925659,3.644598007202149,8.863123639457626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.611328125,0.0,1529.2923583984375,1895.4371337890625,0.0,4286.93603515625,0.9042416214942932,1.0,0.0,3.0,1.0,0.0
12145800,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.8577415347099304,0.4370366930961609,0.3965166509151459,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654663085937,0.9488417506217957,0.5829698443412781,0.5538486838340759,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8401782512664795,0.410493403673172,0.2891702353954315,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.774635910987854,0.3187831938266754,0.3057929873466491,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665954589844,0.6825330853462219,0.2154982239007949,0.9891719818115234,284.6656494140625,284.95001220703125,300.4078674316406,287.677978515625,298.53143310546875,297.25518798828125,284.6639709472656,1.0,0.5891960263252258,0.5644780993461609,0.5644780993461609,1.0,1.0,-3.0432231426239014,1.2337636947631836,1.8094594478607176,0.5484700798988342,0.8945093750953674,0.8945093750953674,0.0,176.32977294921875,184.0,42722.3203125,0.0,2518.52490234375,1.0,280.35821533203125,283.1630859375,290.73052978515625,293.5111389160156,293.1499938964844,293.1499938964844,280.6499938964844,36288.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984519481658936,1.0,0.0,0.0,3.644573926925659,3.644598007202149,8.863123639457626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.611328125,0.0,1529.2923583984375,1895.4371337890625,0.0,4286.93603515625,0.9042416214942932,1.0,0.0,3.0,1.0,0.0
12145860,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8531134724617004,0.4362566769123077,0.3953021168708801,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9444446563720704,0.5841280221939087,0.5544565916061401,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8383998274803162,0.4137275516986847,0.2911387979984283,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7713742256164551,0.319356769323349,0.3061071932315826,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6791179776191711,0.2155000120401382,0.9885852932929992,284.8739624023437,284.95001220703125,300.3981628417969,287.6297607421875,298.5248413085937,297.2532043457031,284.8758544921875,1.0,0.5912588238716125,0.563350260257721,0.563350260257721,1.0,1.0,-3.04451870918274,1.232799768447876,1.8117188215255733,0.5471311211585999,0.8951716423034668,0.8951716423034668,0.0,179.55035400390625,187.0,42021.19921875,0.0,2537.715576171875,1.0,280.6421203613281,283.3990478515625,290.5926513671875,293.2497253417969,293.1499938964844,293.1499938964844,280.95001220703125,36148.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865131378173828,1.0,0.0,0.0,3.638025522232056,3.638049364089966,8.831302125145157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.2958984375,0.0,1520.99609375,1895.4371337890625,0.0,4185.076171875,0.902717351913452,1.0,0.0,3.0,1.0,0.0
12145920,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8531134724617004,0.4362566769123077,0.3953021168708801,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9444446563720704,0.5841280221939087,0.5544565916061401,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8383998274803162,0.4137275516986847,0.2911387979984283,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7713742256164551,0.319356769323349,0.3061071932315826,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6791179776191711,0.2155000120401382,0.9885852932929992,284.8739624023437,284.95001220703125,300.3981628417969,287.6297607421875,298.5248413085937,297.2532043457031,284.8758544921875,1.0,0.5912588238716125,0.563350260257721,0.563350260257721,1.0,1.0,-3.04451870918274,1.232799768447876,1.8117188215255733,0.5471311211585999,0.8951716423034668,0.8951716423034668,0.0,179.55035400390625,187.0,42021.19921875,0.0,2537.715576171875,1.0,280.6421203613281,283.3990478515625,290.5926513671875,293.2497253417969,293.1499938964844,293.1499938964844,280.95001220703125,36148.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865131378173828,1.0,0.0,0.0,3.638025522232056,3.638049364089966,8.831302125145157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.2958984375,0.0,1520.99609375,1895.4371337890625,0.0,4185.076171875,0.902717351913452,1.0,0.0,3.0,1.0,0.0
12145980,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8521645665168762,0.4372415542602539,0.3959219455718994,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.9442522525787354,0.5870962142944336,0.5569353699684143,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8398581147193909,0.4184140861034393,0.2942196726799011,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7713123559951782,0.3211167156696319,0.3075685501098633,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.6787808537483215,0.2164678871631622,0.9921521544456482,285.1123352050781,284.95001220703125,300.38751220703125,287.5865173339844,298.5278015136719,297.2671813964844,285.1145324707031,1.0,0.594005823135376,0.562222421169281,0.562222421169281,1.0,1.0,-3.0579817295074463,1.2371766567230225,1.8208049535751345,0.5484409928321838,0.8992898464202881,0.8992898464202881,0.0,181.28195190429688,190.0,41472.0859375,0.0,2572.347412109375,1.0,280.9416809082031,283.65985107421875,290.54119873046875,293.13885498046875,293.1499938964844,293.1499938964844,281.25,35890.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739506244659424,1.0,0.0,0.0,3.64126181602478,3.6412856578826895,8.847021604196925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.93896484375,0.0,1522.6531982421875,1895.4371337890625,0.0,4075.921142578125,0.9032713770866394,1.0,0.0,3.0,1.0,0.0
12146040,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8521645665168762,0.4372415542602539,0.3959219455718994,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.9442522525787354,0.5870962142944336,0.5569353699684143,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8398581147193909,0.4184140861034393,0.2942196726799011,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7713123559951782,0.3211167156696319,0.3075685501098633,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.6787808537483215,0.2164678871631622,0.9921521544456482,285.1123352050781,284.95001220703125,300.38751220703125,287.5865173339844,298.5278015136719,297.2671813964844,285.1145324707031,1.0,0.594005823135376,0.562222421169281,0.562222421169281,1.0,1.0,-3.0579817295074463,1.2371766567230225,1.8208049535751345,0.5484409928321838,0.8992898464202881,0.8992898464202881,0.0,181.28195190429688,190.0,41472.0859375,0.0,2572.347412109375,1.0,280.9416809082031,283.65985107421875,290.54119873046875,293.13885498046875,293.1499938964844,293.1499938964844,281.25,35890.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739506244659424,1.0,0.0,0.0,3.64126181602478,3.6412856578826895,8.847021604196925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.93896484375,0.0,1522.6531982421875,1895.4371337890625,0.0,4075.921142578125,0.9032713770866394,1.0,0.0,3.0,1.0,0.0
12146100,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8521059155464172,0.4380322992801666,0.3965092599391937,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.9446593523025512,0.5889246463775635,0.5585181713104248,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8409750461578369,0.4210418164730072,0.2959637939929962,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861328125,0.7717067003250122,0.3222581744194031,0.3085579872131347,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.6790770292282104,0.2171922028064727,0.9950578808784484,285.2882385253906,284.95001220703125,300.3818359375,287.5669250488281,298.5306701660156,297.27655029296875,285.298583984375,1.0,0.5956610441207886,0.561658501625061,0.561658501625061,1.0,1.0,-3.067366600036621,1.2405203580856323,1.8268462419509888,0.5496764183044434,0.9032533764839172,0.9032533764839172,0.0,182.0665283203125,190.0,40937.81640625,0.0,2594.433349609375,1.0,281.19854736328125,283.8602294921875,290.50299072265625,293.0083923339844,293.1499938964844,293.1499938964844,281.25,35725.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96661376953125,1.0,0.0,0.0,3.6468818187713614,3.646905660629273,8.874351919985202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.78515625,0.0,1527.6510009765625,1895.4371337890625,0.0,4011.31787109375,0.9044560790061952,1.0,0.0,3.0,1.0,0.0
12146160,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.8524489402770996,0.4390039443969726,0.3973694741725921,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536376953125,0.9455229043960572,0.5909545421600342,0.5603939890861511,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.8424561023712158,0.4238419532775879,0.297890841960907,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529968261719,0.7724695801734924,0.3235578238964081,0.3097494840621948,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35223388671875,0.6797553896903992,0.2180648744106292,0.9987825751304626,285.3534240722656,284.95001220703125,300.3759155273437,287.5487365722656,298.5343933105469,297.2875671386719,285.3555908203125,1.0,0.597529411315918,0.5610541701316833,0.5610541701316833,1.0,1.0,-3.0788798332214355,1.2447384595870972,1.8341413736343384,0.5513073801994324,0.9066491723060608,0.9066491723060608,0.0,182.7531280517578,193.0,41024.8671875,0.0,2620.239013671875,1.0,281.2418518066406,283.9202575683594,290.51763916015625,293.0800476074219,293.1499938964844,293.1499938964844,280.95001220703125,35590.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648928642272948,1.0,0.0,0.0,3.655712127685547,3.655735969543457,8.91737954589189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.2216796875,0.0,1536.4617919921875,1895.4371337890625,0.0,3996.079345703125,0.906299650669098,1.0,0.0,3.0,1.0,0.0
12146220,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.8502398729324341,0.4386139810085296,0.3977801203727722,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.9439059495925904,0.5928480625152588,0.5629327297210693,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.842844545841217,0.4277209043502807,0.301040768623352,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.7716115117073059,0.3249496221542358,0.3115411400794983,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.678978681564331,0.2189785987138748,1.0046356916427612,285.15496826171875,284.95001220703125,300.3634338378906,287.51690673828125,298.5284118652344,297.2880554199219,285.153564453125,1.0,0.6012349724769592,0.5598454475402832,0.5598454475402832,1.0,1.0,-3.095419645309448,1.250261664390564,1.8451579809188845,0.553363025188446,0.9077703952789308,0.9077703952789308,0.0,185.64459228515625,196.0,41905.3203125,0.0,2667.6513671875,1.0,280.95770263671875,283.69146728515625,290.580078125,293.2765197753906,293.1499938964844,293.1499938964844,280.6499938964844,35693.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824138879776,1.0,0.0,0.0,3.668008327484131,3.66803240776062,8.97746872396965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.173828125,0.0,1550.990234375,1895.4371337890625,0.0,4149.67041015625,0.9090881943702698,1.0,0.0,3.0,1.0,0.0
12146280,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.8502398729324341,0.4386139810085296,0.3977801203727722,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.9439059495925904,0.5928480625152588,0.5629327297210693,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.842844545841217,0.4277209043502807,0.301040768623352,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.7716115117073059,0.3249496221542358,0.3115411400794983,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.678978681564331,0.2189785987138748,1.0046356916427612,285.15496826171875,284.95001220703125,300.3634338378906,287.51690673828125,298.5284118652344,297.2880554199219,285.153564453125,1.0,0.6012349724769592,0.5598454475402832,0.5598454475402832,1.0,1.0,-3.095419645309448,1.250261664390564,1.8451579809188845,0.553363025188446,0.9077703952789308,0.9077703952789308,0.0,185.64459228515625,196.0,41905.3203125,0.0,2667.6513671875,1.0,280.95770263671875,283.69146728515625,290.580078125,293.2765197753906,293.1499938964844,293.1499938964844,280.6499938964844,35693.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824138879776,1.0,0.0,0.0,3.668008327484131,3.66803240776062,8.97746872396965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.173828125,0.0,1550.990234375,1895.4371337890625,0.0,4149.67041015625,0.9090881943702698,1.0,0.0,3.0,1.0,0.0
12146340,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.844437837600708,0.4363457560539245,0.3962419927120209,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9378696084022522,0.5926348567008972,0.5633252859115601,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.839917778968811,0.4300594925880432,0.3030053079128265,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.7675005197525024,0.3250093460083008,0.3120417296886444,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.6750578284263611,0.2188140898942947,1.0058060884475708,284.924560546875,284.95001220703125,300.3500061035156,287.49151611328125,298.51129150390625,297.271240234375,284.9227294921875,1.0,0.6041284203529358,0.5586367249488831,0.5586367249488831,1.0,1.0,-3.0984249114990234,1.2498351335525513,1.8485898971557613,0.5524222254753113,0.905524969100952,0.905524969100952,0.0,190.159912109375,184.0,42621.26953125,0.0,2697.407470703125,1.0,280.6580505371094,283.4359130859375,290.5551452636719,293.3189392089844,293.1499938964844,293.1499938964844,280.3500061035156,35918.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986833333969116,1.0,0.0,0.0,3.671819448471069,3.671843528747559,8.996133828986785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.38525390625,0.0,1556.9661865234375,1895.4371337890625,0.0,4288.890625,0.9100846648216248,1.0,0.0,3.0,1.0,0.0
