time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146400,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.844437837600708,0.4363457560539245,0.3962419927120209,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9378696084022522,0.5926348567008972,0.5633252859115601,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.839917778968811,0.4300594925880432,0.3030053079128265,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.7675005197525024,0.3250093460083008,0.3120417296886444,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.6750578284263611,0.2188140898942947,1.0058060884475708,284.924560546875,284.95001220703125,300.3500061035156,287.49151611328125,298.51129150390625,297.271240234375,284.9227294921875,1.0,0.6041284203529358,0.5586367249488831,0.5586367249488831,1.0,1.0,-3.0984249114990234,1.2498351335525513,1.8485898971557613,0.5524222254753113,0.905524969100952,0.905524969100952,0.0,190.159912109375,184.0,42621.26953125,0.0,2697.407470703125,1.0,280.6580505371094,283.4359130859375,290.5551452636719,293.3189392089844,293.1499938964844,293.1499938964844,280.3500061035156,35918.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986833333969116,1.0,0.0,0.0,3.671819448471069,3.671843528747559,8.996133828986785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.38525390625,0.0,1556.9661865234375,1895.4371337890625,0.0,4288.890625,0.9100846648216248,1.0,0.0,3.0,1.0,0.0
12146460,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883239746094,0.8441599607467651,0.4332760572433471,0.3935934901237488,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880798339844,0.9391970038414,0.5912554264068604,0.5622062087059021,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883544921875,0.8424566388130188,0.4316737353801727,0.3041852414608001,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.7684864401817322,0.3242949247360229,0.3114690482616424,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.6756153106689453,0.2179809957742691,1.0024560689926147,284.68829345703125,284.95001220703125,300.3360290527344,287.4756164550781,298.4903259277344,297.24920654296875,284.6863098144531,1.0,0.6017459630966187,0.557300865650177,0.557300865650177,1.0,1.0,-3.090608596801758,1.2444838285446167,1.846124768257141,0.5489450097084045,0.900084376335144,0.900084376335144,0.0,188.41177368164065,172.0,43189.70703125,0.0,2672.840087890625,1.0,280.3580627441406,283.17822265625,290.5449523925781,293.3387145996094,293.1499938964844,293.1499938964844,280.04998779296875,36208.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6649537086486816,3.66497802734375,8.962523452282767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.31298828125,0.0,1551.4317626953125,1895.4371337890625,0.0,4300.0,0.908739984035492,1.0,0.0,3.0,1.0,0.0
12146520,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883239746094,0.8441599607467651,0.4332760572433471,0.3935934901237488,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880798339844,0.9391970038414,0.5912554264068604,0.5622062087059021,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883544921875,0.8424566388130188,0.4316737353801727,0.3041852414608001,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.7684864401817322,0.3242949247360229,0.3114690482616424,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.6756153106689453,0.2179809957742691,1.0024560689926147,284.68829345703125,284.95001220703125,300.3360290527344,287.4756164550781,298.4903259277344,297.24920654296875,284.6863098144531,1.0,0.6017459630966187,0.557300865650177,0.557300865650177,1.0,1.0,-3.090608596801758,1.2444838285446167,1.846124768257141,0.5489450097084045,0.900084376335144,0.900084376335144,0.0,188.41177368164065,172.0,43189.70703125,0.0,2672.840087890625,1.0,280.3580627441406,283.17822265625,290.5449523925781,293.3387145996094,293.1499938964844,293.1499938964844,280.04998779296875,36208.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6649537086486816,3.66497802734375,8.962523452282767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.31298828125,0.0,1551.4317626953125,1895.4371337890625,0.0,4300.0,0.908739984035492,1.0,0.0,3.0,1.0,0.0
12146580,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523010253906,0.8477529883384705,0.4298339486122131,0.3903972208499908,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520263671875,0.9456294775009156,0.5892513394355774,0.5602506399154663,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523010253906,0.8489192724227905,0.4329072535037994,0.3049461245536804,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526062011719,0.7730572819709778,0.3231559991836548,0.3102753758430481,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.45330810546875,0.6793162226676941,0.2167685776948928,0.9964118599891664,284.4522399902344,284.95001220703125,300.32183837890625,287.4715881347656,298.4688720703125,297.2269287109375,284.4503173828125,1.0,0.5964888334274292,0.5559649467468262,0.5559649467468262,1.0,1.0,-3.076633214950561,1.2364345788955688,1.840198636054993,0.5440711975097656,0.8914932012557983,0.8914932012557983,0.0,182.5558624267578,160.0,43660.26953125,0.0,2614.864990234375,1.0,280.05816650390625,282.9238586425781,290.55859375,293.3792724609375,293.1499938964844,293.1499938964844,280.3500061035156,36545.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645594835281372,3.645618915557861,8.868090617397684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.78076171875,0.0,1532.3487548828125,1895.4371337890625,0.0,4300.0,0.9046407341957092,1.0,0.0,3.0,1.0,0.0
12146640,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523010253906,0.8477529883384705,0.4298339486122131,0.3903972208499908,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520263671875,0.9456294775009156,0.5892513394355774,0.5602506399154663,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523010253906,0.8489192724227905,0.4329072535037994,0.3049461245536804,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526062011719,0.7730572819709778,0.3231559991836548,0.3102753758430481,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.45330810546875,0.6793162226676941,0.2167685776948928,0.9964118599891664,284.4522399902344,284.95001220703125,300.32183837890625,287.4715881347656,298.4688720703125,297.2269287109375,284.4503173828125,1.0,0.5964888334274292,0.5559649467468262,0.5559649467468262,1.0,1.0,-3.076633214950561,1.2364345788955688,1.840198636054993,0.5440711975097656,0.8914932012557983,0.8914932012557983,0.0,182.5558624267578,160.0,43660.26953125,0.0,2614.864990234375,1.0,280.05816650390625,282.9238586425781,290.55859375,293.3792724609375,293.1499938964844,293.1499938964844,280.3500061035156,36545.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645594835281372,3.645618915557861,8.868090617397684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.78076171875,0.0,1532.3487548828125,1895.4371337890625,0.0,4300.0,0.9046407341957092,1.0,0.0,3.0,1.0,0.0
12146700,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997619628906,0.8512216210365295,0.428890585899353,0.3889734148979187,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.9508265256881714,0.5889099836349487,0.5593609809875488,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59979248046875,0.8538283109664917,0.4341089129447937,0.3054033815860748,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59814453125,0.776852548122406,0.3229502737522125,0.3096905052661896,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59478759765625,0.6825029253959656,0.2164003998041153,0.9932500720024108,284.6000061035156,284.95001220703125,300.314697265625,287.4737243652344,298.4621276855469,297.22235107421875,284.6091003417969,1.0,0.593216061592102,0.5552969574928284,0.5552969574928284,1.0,1.0,-3.069889068603516,1.2325305938720703,1.837358474731445,0.5415730476379395,0.8905678987503052,0.8905678987503052,0.0,178.39764404296875,160.0,42915.51953125,0.0,2580.093994140625,1.0,280.3011474609375,283.1024780273437,290.4688415527344,293.14605712890625,293.1499938964844,293.1499938964844,280.3500061035156,36506.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988715052604676,1.0,0.0,0.0,3.635619401931762,3.635643482208252,8.81962535004277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.908203125,0.0,1520.99951171875,1895.4371337890625,0.0,4290.47998046875,0.9024561047554016,1.0,0.0,3.0,1.0,0.0
12146760,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.8571000695228577,0.4286943972110748,0.3883467018604278,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.9585928320884703,0.5893388986587524,0.5592663884162903,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.8610886335372925,0.4359227418899536,0.3063426315784454,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559143066406,0.7827852964401245,0.3232194781303406,0.3095525205135345,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552734375,0.6876469254493713,0.2164022922515869,0.9915701150894164,284.6562805175781,284.95001220703125,300.3074951171875,287.478515625,298.4599304199219,297.2245483398437,284.65802001953125,1.0,0.5899139046669006,0.5549064874649048,0.5549064874649048,1.0,1.0,-3.067956924438477,1.2311075925827026,1.8368492126464844,0.5404655933380127,0.8892226219177246,0.8892226219177246,0.0,173.11395263671875,148.0,42816.89453125,0.0,2548.746826171875,1.0,280.342041015625,283.1590270996094,290.4515991210937,293.1509704589844,293.1499938964844,293.1499938964844,280.6499938964844,36448.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945655465126038,1.0,0.0,0.0,3.6279125213623047,3.627936363220215,8.782271834206767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.41748046875,0.0,1512.0662841796875,1895.4371337890625,0.0,4253.990234375,0.9006633758544922,1.0,0.0,3.0,1.0,0.0
12146820,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8739321827888489,0.4294525980949402,0.3882336318492889,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9779338240623474,0.5915412306785583,0.5604342818260193,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8807759284973145,0.4405831694602966,0.308984100818634,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7992311120033264,0.3246674239635467,0.310147076845169,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7021629214286804,0.2171895951032638,0.9916141629219056,284.8928527832031,284.95001220703125,300.29296875,287.4955749511719,298.4620056152344,297.2391967773437,284.8949890136719,1.0,0.5835195183753967,0.5541255474090576,0.5541255474090576,1.0,1.0,-3.0731563568115234,1.2322609424591064,1.840895414352417,0.540296733379364,0.8903996348381042,0.8903996348381042,0.0,160.95196533203125,136.0,42153.19921875,0.0,2494.928466796875,1.0,280.6415710449219,283.4210205078125,290.4408874511719,293.0692443847656,293.1499938964844,293.1499938964844,280.95001220703125,36207.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799141883850098,1.0,0.0,0.0,3.619328260421753,3.619352102279663,8.740760790715285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.65087890625,0.0,1500.849853515625,1895.4371337890625,0.0,4127.9775390625,0.898590087890625,1.0,0.0,3.0,1.0,0.0
12146880,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8739321827888489,0.4294525980949402,0.3882336318492889,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9779338240623474,0.5915412306785583,0.5604342818260193,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8807759284973145,0.4405831694602966,0.308984100818634,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7992311120033264,0.3246674239635467,0.310147076845169,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7021629214286804,0.2171895951032638,0.9916141629219056,284.8928527832031,284.95001220703125,300.29296875,287.4955749511719,298.4620056152344,297.2391967773437,284.8949890136719,1.0,0.5835195183753967,0.5541255474090576,0.5541255474090576,1.0,1.0,-3.0731563568115234,1.2322609424591064,1.840895414352417,0.540296733379364,0.8903996348381042,0.8903996348381042,0.0,160.95196533203125,136.0,42153.19921875,0.0,2494.928466796875,1.0,280.6415710449219,283.4210205078125,290.4408874511719,293.0692443847656,293.1499938964844,293.1499938964844,280.95001220703125,36207.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799141883850098,1.0,0.0,0.0,3.619328260421753,3.619352102279663,8.740760790715285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.65087890625,0.0,1500.849853515625,1895.4371337890625,0.0,4127.9775390625,0.898590087890625,1.0,0.0,3.0,1.0,0.0
12146940,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.8967108130455017,0.4310583174228668,0.3889992535114288,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.9986010789871216,0.5948027968406677,0.5626570582389832,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.9065918326377868,0.4460717737674713,0.3122714757919311,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8200321197509766,0.3269023001194,0.3115547299385071,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.7205901145935059,0.2187118381261825,0.9951600432395936,285.1331481933594,284.95001220703125,300.2782287597656,287.5219116210937,298.46856689453125,297.2609558105469,285.13531494140625,1.0,0.577668309211731,0.5533445477485657,0.5533445477485657,1.0,1.0,-3.0865864753723145,1.2369853258132937,1.8496012687683103,0.5419512987136841,0.894813597202301,0.894813597202301,0.0,147.94839477539062,124.0,41608.30078125,0.0,2452.012451171875,1.0,280.9415283203125,283.68310546875,290.4734802246094,293.057373046875,293.1499938964844,293.1499938964844,281.25,35903.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672518372535706,1.0,0.0,0.0,3.622057676315308,3.622081279754639,8.753948463890993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.763671875,0.0,1501.5889892578125,1895.4371337890625,0.0,4016.95947265625,0.898991584777832,1.0,0.0,3.0,1.0,0.0
12147000,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.8967108130455017,0.4310583174228668,0.3889992535114288,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.9986010789871216,0.5948027968406677,0.5626570582389832,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.9065918326377868,0.4460717737674713,0.3122714757919311,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8200321197509766,0.3269023001194,0.3115547299385071,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.7205901145935059,0.2187118381261825,0.9951600432395936,285.1331481933594,284.95001220703125,300.2782287597656,287.5219116210937,298.46856689453125,297.2609558105469,285.13531494140625,1.0,0.577668309211731,0.5533445477485657,0.5533445477485657,1.0,1.0,-3.0865864753723145,1.2369853258132937,1.8496012687683103,0.5419512987136841,0.894813597202301,0.894813597202301,0.0,147.94839477539062,124.0,41608.30078125,0.0,2452.012451171875,1.0,280.9415283203125,283.68310546875,290.4734802246094,293.057373046875,293.1499938964844,293.1499938964844,281.25,35903.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672518372535706,1.0,0.0,0.0,3.622057676315308,3.622081279754639,8.753948463890993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.763671875,0.0,1501.5889892578125,1895.4371337890625,0.0,4016.95947265625,0.898991584777832,1.0,0.0,3.0,1.0,0.0
12147060,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.9145833253860474,0.4329583048820495,0.3903456032276153,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.9990000128746032,0.6010962128639221,0.5374202132225037,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.928886353969574,0.4518957436084747,0.3160289227962494,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.8350611925125122,0.3294627964496612,0.3135826587677002,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484802246094,0.7337119579315186,0.2205476462841034,1.0015767812728882,285.3489990234375,284.95001220703125,300.2633361816406,287.5566711425781,298.4789123535156,297.2914733886719,285.3497314453125,1.0,0.5703778266906738,0.5521911382675171,0.5521911382675171,1.0,1.0,-3.0726356506347656,1.2291702032089231,1.8434654474258425,0.5376560688018799,0.9019824862480164,0.9019824862480164,0.0,138.96730041503906,112.0,40809.8984375,0.0,2378.69580078125,1.0,281.24151611328125,283.9216613769531,290.5157470703125,293.0560913085937,293.1499938964844,293.1499938964844,280.95001220703125,35597.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564687609672546,1.0,0.0,0.0,3.6364517211914062,3.636475563049317,8.823664074952831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.302734375,0.0,1515.145751953125,1895.4371337890625,0.0,3921.046142578125,0.901991605758667,1.0,0.0,3.0,1.0,0.0
12147120,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.9145833253860474,0.4329583048820495,0.3903456032276153,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.9990000128746032,0.6010962128639221,0.5374202132225037,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.928886353969574,0.4518957436084747,0.3160289227962494,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.8350611925125122,0.3294627964496612,0.3135826587677002,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484802246094,0.7337119579315186,0.2205476462841034,1.0015767812728882,285.3489990234375,284.95001220703125,300.2633361816406,287.5566711425781,298.4789123535156,297.2914733886719,285.3497314453125,1.0,0.5703778266906738,0.5521911382675171,0.5521911382675171,1.0,1.0,-3.0726356506347656,1.2291702032089231,1.8434654474258425,0.5376560688018799,0.9019824862480164,0.9019824862480164,0.0,138.96730041503906,112.0,40809.8984375,0.0,2378.69580078125,1.0,281.24151611328125,283.9216613769531,290.5157470703125,293.0560913085937,293.1499938964844,293.1499938964844,280.95001220703125,35597.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564687609672546,1.0,0.0,0.0,3.6364517211914062,3.636475563049317,8.823664074952831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.302734375,0.0,1515.145751953125,1895.4371337890625,0.0,3921.046142578125,0.901991605758667,1.0,0.0,3.0,1.0,0.0
12147180,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.9343051314353944,0.4324842989444732,0.3903264105319977,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9990000128746032,0.6096433997154236,0.5085960626602173,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.9519299864768982,0.4558433592319488,0.3189758360385895,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8509321808815002,0.3307516872882843,0.314915120601654,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7474683523178101,0.2215177714824676,1.0058748722076416,285.1187744140625,284.95001220703125,300.24822998046875,287.5989990234375,298.4870910644531,297.3192443847656,285.115966796875,1.0,0.5616514086723328,0.5510376691818237,0.5510376691818237,1.0,1.0,-3.048285484313965,1.2168375253677368,1.8314478397369385,0.5308921933174133,0.9024083018302916,0.9024083018302916,0.0,129.9335479736328,130.0,41276.11328125,0.0,2286.910400390625,1.0,280.9578552246094,283.66729736328125,290.6400756835937,293.2906799316406,293.1499938964844,293.1499938964844,280.6499938964844,35729.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695407152175904,1.0,0.0,0.0,3.647572040557861,3.647595882415772,8.877711366039875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.86279296875,0.0,1528.4432373046875,1895.4371337890625,0.0,4037.161865234375,0.9045331478118896,1.0,0.0,3.0,1.0,0.0
12147240,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.9343051314353944,0.4324842989444732,0.3903264105319977,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9990000128746032,0.6096433997154236,0.5085960626602173,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.9519299864768982,0.4558433592319488,0.3189758360385895,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8509321808815002,0.3307516872882843,0.314915120601654,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7474683523178101,0.2215177714824676,1.0058748722076416,285.1187744140625,284.95001220703125,300.24822998046875,287.5989990234375,298.4870910644531,297.3192443847656,285.115966796875,1.0,0.5616514086723328,0.5510376691818237,0.5510376691818237,1.0,1.0,-3.048285484313965,1.2168375253677368,1.8314478397369385,0.5308921933174133,0.9024083018302916,0.9024083018302916,0.0,129.9335479736328,130.0,41276.11328125,0.0,2286.910400390625,1.0,280.9578552246094,283.66729736328125,290.6400756835937,293.2906799316406,293.1499938964844,293.1499938964844,280.6499938964844,35729.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695407152175904,1.0,0.0,0.0,3.647572040557861,3.647595882415772,8.877711366039875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.86279296875,0.0,1528.4432373046875,1895.4371337890625,0.0,4037.161865234375,0.9045331478118896,1.0,0.0,3.0,1.0,0.0
12147300,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9365671277046204,0.4315067827701568,0.3896360397338867,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9990000128746032,0.6134586930274963,0.5045314431190491,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.955830216407776,0.4571887552738189,0.3200252056121826,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8533540964126587,0.3308759927749634,0.3151532411575317,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7495808005332947,0.2216215282678604,1.0067042112350464,284.941650390625,284.95001220703125,300.2406311035156,287.6227111816406,298.4891662597656,297.3292236328125,284.9316711425781,1.0,0.5610969066619873,0.5504609942436218,0.5504609942436218,1.0,1.0,-3.045079469680786,1.2146388292312622,1.830440640449524,0.5289834141731262,0.9006243348121643,0.9006243348121643,0.0,128.6820526123047,130.0,41886.15625,0.0,2274.635498046875,1.0,280.70123291015625,283.46502685546875,290.6914367675781,293.44464111328125,293.1499938964844,293.1499938964844,280.6499938964844,35864.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779183268547058,1.0,0.0,0.0,3.649790525436402,3.649814367294312,8.888513889360183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.73095703125,0.0,1531.9205322265625,1895.4371337890625,0.0,4110.6025390625,0.9050787687301636,1.0,0.0,3.0,1.0,0.0
12147360,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9336315393447876,0.4302622377872467,0.3886026740074157,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.6159699559211731,0.5072928667068481,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9548404812812804,0.4582846462726593,0.3208490312099457,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8518385887145996,0.3307504653930664,0.3151448667049408,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.748279869556427,0.2215145081281662,1.0067230463027954,284.88397216796875,284.95001220703125,300.23297119140625,287.64801025390625,298.4869079589844,297.3311462402344,284.8826904296875,1.0,0.5622337460517883,0.5501593947410583,0.5501593947410583,1.0,1.0,-3.04814887046814,1.2155197858810425,1.8326290845870967,0.5290327072143555,0.8995487093925476,0.8995487093925476,0.0,129.544189453125,148.0,41966.3046875,0.0,2284.678466796875,1.0,280.65826416015625,283.4098205566406,290.68621826171875,293.39111328125,293.1499938964844,293.1499938964844,280.95001220703125,35974.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98048734664917,1.0,0.0,0.0,3.649229049682617,3.6492531299591056,8.885779720912979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.24951171875,0.0,1532.1185302734375,1895.4371337890625,0.0,4132.9580078125,0.9050675630569458,1.0,0.0,3.0,1.0,0.0
12147420,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.921997606754303,0.4299543797969818,0.3878529965877533,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.9990000128746032,0.6193819642066956,0.522893488407135,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9469287991523744,0.4622185826301574,0.3233004808425903,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8440984487533569,0.3315528631210327,0.3157179653644562,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7415503263473511,0.2219597250223159,1.0084229707717896,285.1054382324219,284.95001220703125,300.2174987792969,287.702880859375,298.484130859375,297.33673095703125,285.1080322265625,1.0,0.5688338279724121,0.5495562553405762,0.5495562553405762,1.0,1.0,-3.071655750274658,1.2248915433883667,1.8467642068862915,0.5328043103218079,0.903378963470459,0.903378963470459,0.0,134.7667999267578,166.0,41531.546875,0.0,2354.934814453125,1.0,280.9422302246094,283.65362548828125,290.6498107910156,293.24365234375,293.1499938964844,293.1499938964844,280.6499938964844,35814.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651228785514832,1.0,0.0,0.0,3.655075788497925,3.655099868774414,8.91427589522209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.90380859375,0.0,1537.43505859375,1895.4371337890625,0.0,3998.117919921875,0.906301200389862,1.0,0.0,3.0,1.0,0.0
12147480,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.921997606754303,0.4299543797969818,0.3878529965877533,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.9990000128746032,0.6193819642066956,0.522893488407135,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9469287991523744,0.4622185826301574,0.3233004808425903,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8440984487533569,0.3315528631210327,0.3157179653644562,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7415503263473511,0.2219597250223159,1.0084229707717896,285.1054382324219,284.95001220703125,300.2174987792969,287.702880859375,298.484130859375,297.33673095703125,285.1080322265625,1.0,0.5688338279724121,0.5495562553405762,0.5495562553405762,1.0,1.0,-3.071655750274658,1.2248915433883667,1.8467642068862915,0.5328043103218079,0.903378963470459,0.903378963470459,0.0,134.7667999267578,166.0,41531.546875,0.0,2354.934814453125,1.0,280.9422302246094,283.65362548828125,290.6498107910156,293.24365234375,293.1499938964844,293.1499938964844,280.6499938964844,35814.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651228785514832,1.0,0.0,0.0,3.655075788497925,3.655099868774414,8.91427589522209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.90380859375,0.0,1537.43505859375,1895.4371337890625,0.0,3998.117919921875,0.906301200389862,1.0,0.0,3.0,1.0,0.0
12147540,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9049110412597656,0.4288729131221771,0.3876078724861145,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9990000128746032,0.6185097098350525,0.5492989420890808,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9323264360427856,0.4655346572399139,0.326096773147583,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8319804668426514,0.3320640325546264,0.3167360424995422,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7310501337051392,0.2221867740154266,1.01171875,284.9272155761719,284.95001220703125,300.20184326171875,287.7627258300781,298.4656066894531,297.3155822753906,284.9271240234375,1.0,0.5797687768936157,0.548953115940094,0.548953115940094,1.0,1.0,-3.111644983291626,1.2413736581802368,1.8702714443206787,0.5402088165283203,0.90157288312912,0.90157288312912,0.0,143.95132446289062,169.0,42616.2421875,0.0,2478.330810546875,1.0,280.6577453613281,283.4443359375,290.78875732421875,293.5032958984375,293.1499938964844,293.1499938964844,280.3500061035156,35967.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742375016212464,1.0,0.0,0.0,3.6571204662323,3.657144546508789,8.924251915232162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.22900390625,0.0,1540.8585205078125,1895.4371337890625,0.0,4078.4345703125,0.906836986541748,1.0,0.0,3.0,1.0,0.0
12147600,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9049110412597656,0.4288729131221771,0.3876078724861145,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9990000128746032,0.6185097098350525,0.5492989420890808,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9323264360427856,0.4655346572399139,0.326096773147583,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8319804668426514,0.3320640325546264,0.3167360424995422,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7310501337051392,0.2221867740154266,1.01171875,284.9272155761719,284.95001220703125,300.20184326171875,287.7627258300781,298.4656066894531,297.3155822753906,284.9271240234375,1.0,0.5797687768936157,0.548953115940094,0.548953115940094,1.0,1.0,-3.111644983291626,1.2413736581802368,1.8702714443206787,0.5402088165283203,0.90157288312912,0.90157288312912,0.0,143.95132446289062,169.0,42616.2421875,0.0,2478.330810546875,1.0,280.6577453613281,283.4443359375,290.78875732421875,293.5032958984375,293.1499938964844,293.1499938964844,280.3500061035156,35967.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742375016212464,1.0,0.0,0.0,3.6571204662323,3.657144546508789,8.924251915232162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.22900390625,0.0,1540.8585205078125,1895.4371337890625,0.0,4078.4345703125,0.906836986541748,1.0,0.0,3.0,1.0,0.0
12147660,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.896685779094696,0.4276063740253448,0.3868516683578491,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.9990000128746032,0.6158978939056396,0.5629382133483887,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.924738585948944,0.4668155014514923,0.3272545635700226,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.8258039951324463,0.3319114744663238,0.3169088661670685,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.7256007194519043,0.2219371348619461,1.011994242668152,284.7584533691406,284.95001220703125,300.1929931640625,287.798095703125,298.4469909667969,297.2915954589844,284.751708984375,1.0,0.5845881700515747,0.5480873584747314,0.5480873584747314,1.0,1.0,-3.1290829181671143,1.2476391792297363,1.881443738937378,0.5427764058113098,0.8985543251037598,0.8985543251037598,0.0,148.73193359375,169.0,43437.4609375,0.0,2537.1982421875,1.0,280.3909606933594,283.24713134765625,290.8619384765625,293.68878173828125,293.1499938964844,293.1499938964844,280.3500061035156,36117.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983409583568573,1.0,0.0,0.0,3.654474973678589,3.654499053955078,8.911345048545627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.1826171875,0.0,1539.0343017578125,1895.4371337890625,0.0,4158.2900390625,0.9063081741333008,1.0,0.0,3.0,1.0,0.0
12147720,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.8906027674674988,0.4264228641986847,0.3859252631664276,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.9990000128746032,0.6132233142852783,0.5728338360786438,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.9192466139793396,0.4676422774791717,0.3279334604740143,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.8212447166442871,0.3316237330436706,0.3167985677719116,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.721500813961029,0.2215820401906967,1.0112032890319824,284.7226257324219,284.95001220703125,300.1860046386719,287.8266906738281,298.43145751953125,297.2713928222656,284.72186279296875,1.0,0.5879059433937073,0.5474070906639099,0.5474070906639099,1.0,1.0,-3.139604091644287,1.251145601272583,1.8884583711624143,0.543977677822113,0.8968151807785034,0.8968151807785034,0.0,152.17227172851562,172.0,43555.96875,0.0,2575.997314453125,1.0,280.3581848144531,283.2123107910156,290.8680419921875,293.6618957519531,293.1499938964844,293.1499938964844,280.6499938964844,36207.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859610199928284,1.0,0.0,0.0,3.650156021118164,3.650180101394653,8.890294793673092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.59814453125,0.0,1534.893310546875,1895.4371337890625,0.0,4180.3203125,0.9054369926452636,1.0,0.0,3.0,1.0,0.0
12147780,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8769972324371338,0.4257425963878631,0.385040670633316,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.9916735291481018,0.6091241836547852,0.5779705047607422,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.906980574131012,0.4711870551109314,0.3302468955516815,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8103878498077393,0.3320046961307525,0.3171375393867492,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7115465402603149,0.2214631885290146,1.0110498666763306,284.9358825683594,284.95001220703125,300.1700134277344,287.8939819335937,298.41265869140625,297.2539367675781,284.93572998046875,1.0,0.5936023592948914,0.5458610653877258,0.5458610653877258,1.0,1.0,-3.14793062210083,1.2525843381881714,1.8953462839126587,0.5415170788764954,0.8983818292617798,0.8983818292617798,0.0,160.24974060058594,175.0,42881.875,0.0,2635.473876953125,1.0,280.64215087890625,283.4497375488281,290.84832763671875,293.5321044921875,293.1499938964844,293.1499938964844,280.95001220703125,36056.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724420309066772,1.0,0.0,0.0,3.64713454246521,3.647158622741699,8.875582580003538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.0556640625,0.0,1530.407958984375,1895.4371337890625,0.0,4062.6865234375,0.9046894311904908,1.0,0.0,3.0,1.0,0.0
12147840,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8769972324371338,0.4257425963878631,0.385040670633316,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.9916735291481018,0.6091241836547852,0.5779705047607422,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.906980574131012,0.4711870551109314,0.3302468955516815,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8103878498077393,0.3320046961307525,0.3171375393867492,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7115465402603149,0.2214631885290146,1.0110498666763306,284.9358825683594,284.95001220703125,300.1700134277344,287.8939819335937,298.41265869140625,297.2539367675781,284.93572998046875,1.0,0.5936023592948914,0.5458610653877258,0.5458610653877258,1.0,1.0,-3.14793062210083,1.2525843381881714,1.8953462839126587,0.5415170788764954,0.8983818292617798,0.8983818292617798,0.0,160.24974060058594,175.0,42881.875,0.0,2635.473876953125,1.0,280.64215087890625,283.4497375488281,290.84832763671875,293.5321044921875,293.1499938964844,293.1499938964844,280.95001220703125,36056.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724420309066772,1.0,0.0,0.0,3.64713454246521,3.647158622741699,8.875582580003538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.0556640625,0.0,1530.407958984375,1895.4371337890625,0.0,4062.6865234375,0.9046894311904908,1.0,0.0,3.0,1.0,0.0
12147900,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8724965453147888,0.4260502457618713,0.3852080106735229,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.9871757626533508,0.6087889671325684,0.5772284269332886,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9034779667854308,0.4735399186611175,0.3318094611167907,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.806649386882782,0.3326508402824402,0.3176991045475006,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7080399394035339,0.2217753082513809,1.012369990348816,285.1055603027344,284.95001220703125,300.16192626953125,287.9286193847656,298.4103088378906,297.2567443847656,285.1151428222656,1.0,0.5957762598991394,0.5450880527496338,0.5450880527496338,1.0,1.0,-3.151183605194092,1.2525323629379272,1.898651123046875,0.5428799986839294,0.901062548160553,0.901062548160553,0.0,163.53814697265625,175.0,42270.94140625,0.0,2659.7431640625,1.0,280.89874267578125,283.64666748046875,290.8460693359375,293.4226379394531,293.1499938964844,293.1499938964844,280.95001220703125,35922.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622305035591124,1.0,0.0,0.0,3.6488656997680655,3.648889541625977,8.884009616849653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.9619140625,0.0,1531.32421875,1895.4371337890625,0.0,3972.443603515625,0.9050291180610656,1.0,0.0,3.0,1.0,0.0
12147960,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.870047390460968,0.4266399145126343,0.3857437670230865,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.9845839142799376,0.6092414259910583,0.5774291157722473,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.9021491408348083,0.4761610329151153,0.3336303830146789,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.8046896457672119,0.3335378766059875,0.3185292184352875,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.7061890363693237,0.2222971022129058,1.0146945714950562,285.1665954589844,284.95001220703125,300.15380859375,287.9637451171875,298.4104919433594,297.2636413574219,285.1684875488281,1.0,0.5979310870170593,0.5443960428237915,0.5443960428237915,1.0,1.0,-3.158045768737793,1.254408359527588,1.903637409210205,0.5431350469589233,0.9031700491905212,0.9031700491905212,0.0,165.75880432128906,178.0,42289.77734375,0.0,2685.32958984375,1.0,280.9418640136719,283.7048034667969,290.90533447265625,293.5297241210937,293.1499938964844,293.1499938964844,280.6499938964844,35808.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572826623916626,1.0,0.0,0.0,3.6534852981567374,3.653509378433228,8.906519610718533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.9423828125,0.0,1535.613037109375,1895.4371337890625,0.0,3928.326416015625,0.9059469103813172,1.0,0.0,3.0,1.0,0.0
12148020,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8640865683555603,0.4257535338401794,0.3857123255729675,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9788203239440918,0.6088568568229675,0.5776726603507996,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8985334038734436,0.4796795845031738,0.3365844488143921,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.8000806570053101,0.3342524468898773,0.3197189569473266,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7019611597061157,0.2226563990116119,1.0182279348373413,284.9665222167969,284.95001220703125,300.1374206542969,288.03515625,298.4009094238281,297.2614440917969,284.965087890625,1.0,0.6017177104949951,0.5430120229721069,0.5430120229721069,1.0,1.0,-3.1675455570220947,1.256295084953308,1.911250352859497,0.5430277585983276,0.9017601013183594,0.9017601013183594,0.0,170.3692169189453,181.0,43083.2421875,0.0,2729.2109375,1.0,280.6577453613281,283.4769897460937,291.06817626953125,293.8180236816406,293.1499938964844,293.1499938964844,280.3500061035156,35942.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685152769088744,1.0,0.0,0.0,3.6565558910369873,3.656579971313477,8.921496714719979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.97412109375,0.0,1540.0400390625,1895.4371337890625,0.0,4028.118408203125,0.9066932201385498,1.0,0.0,3.0,1.0,0.0
12148080,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8640865683555603,0.4257535338401794,0.3857123255729675,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9788203239440918,0.6088568568229675,0.5776726603507996,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8985334038734436,0.4796795845031738,0.3365844488143921,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.8000806570053101,0.3342524468898773,0.3197189569473266,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7019611597061157,0.2226563990116119,1.0182279348373413,284.9665222167969,284.95001220703125,300.1374206542969,288.03515625,298.4009094238281,297.2614440917969,284.965087890625,1.0,0.6017177104949951,0.5430120229721069,0.5430120229721069,1.0,1.0,-3.1675455570220947,1.256295084953308,1.911250352859497,0.5430277585983276,0.9017601013183594,0.9017601013183594,0.0,170.3692169189453,181.0,43083.2421875,0.0,2729.2109375,1.0,280.6577453613281,283.4769897460937,291.06817626953125,293.8180236816406,293.1499938964844,293.1499938964844,280.3500061035156,35942.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685152769088744,1.0,0.0,0.0,3.6565558910369873,3.656579971313477,8.921496714719979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.97412109375,0.0,1540.0400390625,1895.4371337890625,0.0,4028.118408203125,0.9066932201385498,1.0,0.0,3.0,1.0,0.0
12148140,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.8556694388389587,0.4231933057308197,0.3839151263236999,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.9705076217651368,0.6069213151931763,0.5763821601867676,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.8924367427825928,0.4817088842391968,0.3383514881134033,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.7932289242744446,0.3337634205818176,0.3197161555290222,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.6955945491790771,0.2220715582370758,1.0175853967666626,284.7377319335937,284.95001220703125,300.1208190917969,288.107421875,298.383056640625,297.2461242675781,284.7359924316406,1.0,0.6043420433998108,0.5416280031204224,0.5416280031204224,1.0,1.0,-3.1651923656463623,1.2530585527420044,1.9121336936950684,0.5404033064842224,0.8970320224761963,0.8970320224761963,0.0,175.6601104736328,184.0,43733.51171875,0.0,2753.065673828125,1.0,280.3581848144531,283.2250671386719,291.1458740234375,293.9605407714844,293.1499938964844,293.1499938964844,280.6499938964844,36190.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796859622001648,1.0,0.0,0.0,3.650286674499512,3.650310754776001,8.890931439964334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.80322265625,0.0,1534.9102783203125,1895.4371337890625,0.0,4125.9931640625,0.9054522514343262,1.0,0.0,3.0,1.0,0.0
12148200,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.8556694388389587,0.4231933057308197,0.3839151263236999,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.9705076217651368,0.6069213151931763,0.5763821601867676,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.8924367427825928,0.4817088842391968,0.3383514881134033,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.7932289242744446,0.3337634205818176,0.3197161555290222,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.6955945491790771,0.2220715582370758,1.0175853967666626,284.7377319335937,284.95001220703125,300.1208190917969,288.107421875,298.383056640625,297.2461242675781,284.7359924316406,1.0,0.6043420433998108,0.5416280031204224,0.5416280031204224,1.0,1.0,-3.1651923656463623,1.2530585527420044,1.9121336936950684,0.5404033064842224,0.8970320224761963,0.8970320224761963,0.0,175.6601104736328,184.0,43733.51171875,0.0,2753.065673828125,1.0,280.3581848144531,283.2250671386719,291.1458740234375,293.9605407714844,293.1499938964844,293.1499938964844,280.6499938964844,36190.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796859622001648,1.0,0.0,0.0,3.650286674499512,3.650310754776001,8.890931439964334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.80322265625,0.0,1534.9102783203125,1895.4371337890625,0.0,4125.9931640625,0.9054522514343262,1.0,0.0,3.0,1.0,0.0
