time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148260,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8500930070877075,0.4224117398262024,0.3827604353427887,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9646127820014954,0.6066806316375732,0.5756690502166748,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8891370892524719,0.4852453768253326,0.3405080437660217,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.7886602878570557,0.334084540605545,0.319817841053009,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.691142201423645,0.221968874335289,1.0166844129562378,284.94110107421875,284.95001220703125,300.10406494140625,288.17974853515625,298.37469482421875,297.2460021972656,284.9427185058594,1.0,0.6064275503158569,0.5404313206672668,0.5404313206672668,1.0,1.0,-3.1645636558532715,1.2508772611618042,1.9136862754821773,0.538138210773468,0.8985636234283447,0.8985636234283447,0.0,179.46624755859375,187.0,42993.2578125,0.0,2772.375,1.0,280.6421813964844,283.4559326171875,291.1266174316406,293.81903076171875,293.1499938964844,293.1499938964844,280.95001220703125,36049.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964524745941162,1.0,0.0,0.0,3.64749813079834,3.647522211074829,8.877352115632675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.7265625,0.0,1530.755126953125,1895.4371337890625,0.0,3992.81591796875,0.9047656059265136,1.0,0.0,3.0,1.0,0.0
12148320,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8500930070877075,0.4224117398262024,0.3827604353427887,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9646127820014954,0.6066806316375732,0.5756690502166748,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8891370892524719,0.4852453768253326,0.3405080437660217,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.7886602878570557,0.334084540605545,0.319817841053009,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.691142201423645,0.221968874335289,1.0166844129562378,284.94110107421875,284.95001220703125,300.10406494140625,288.17974853515625,298.37469482421875,297.2460021972656,284.9427185058594,1.0,0.6064275503158569,0.5404313206672668,0.5404313206672668,1.0,1.0,-3.1645636558532715,1.2508772611618042,1.9136862754821773,0.538138210773468,0.8985636234283447,0.8985636234283447,0.0,179.46624755859375,187.0,42993.2578125,0.0,2772.375,1.0,280.6421813964844,283.4559326171875,291.1266174316406,293.81903076171875,293.1499938964844,293.1499938964844,280.95001220703125,36049.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964524745941162,1.0,0.0,0.0,3.64749813079834,3.647522211074829,8.877352115632675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.7265625,0.0,1530.755126953125,1895.4371337890625,0.0,3992.81591796875,0.9047656059265136,1.0,0.0,3.0,1.0,0.0
12148380,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.8486669659614563,0.4233083128929138,0.383328914642334,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.9631423354148864,0.6083844304084778,0.5769490599632263,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.8900789022445679,0.4903267920017242,0.3438585698604584,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.7878991365432739,0.3356039524078369,0.3210636079311371,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.6902487277984619,0.2228230535984039,1.0198140144348145,285.1737365722656,284.95001220703125,300.0871276855469,288.2513427734375,298.3756408691406,297.2607421875,285.1756591796875,1.0,0.6090717911720276,0.5392346382141113,0.5392346382141113,1.0,1.0,-3.1760642528533936,1.253894329071045,1.922169804573059,0.5384060144424438,0.9034687280654908,0.9034687280654908,0.0,181.47366333007807,190.0,42400.59375,0.0,2806.595458984375,1.0,280.9418029785156,283.7113647460937,291.1897888183594,293.822998046875,293.1499938964844,293.1499938964844,280.6499938964844,35798.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94868004322052,1.0,0.0,0.0,3.6542139053344727,3.654237985610962,8.910072324397333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.5400390625,0.0,1536.3538818359375,1895.4371337890625,0.0,3851.0634765625,0.906103789806366,1.0,0.0,3.0,1.0,0.0
12148440,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.8486669659614563,0.4233083128929138,0.383328914642334,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.9631423354148864,0.6083844304084778,0.5769490599632263,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.8900789022445679,0.4903267920017242,0.3438585698604584,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.7878991365432739,0.3356039524078369,0.3210636079311371,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.6902487277984619,0.2228230535984039,1.0198140144348145,285.1737365722656,284.95001220703125,300.0871276855469,288.2513427734375,298.3756408691406,297.2607421875,285.1756591796875,1.0,0.6090717911720276,0.5392346382141113,0.5392346382141113,1.0,1.0,-3.1760642528533936,1.253894329071045,1.922169804573059,0.5384060144424438,0.9034687280654908,0.9034687280654908,0.0,181.47366333007807,190.0,42400.59375,0.0,2806.595458984375,1.0,280.9418029785156,283.7113647460937,291.1897888183594,293.822998046875,293.1499938964844,293.1499938964844,280.6499938964844,35798.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94868004322052,1.0,0.0,0.0,3.6542139053344727,3.654237985610962,8.910072324397333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.5400390625,0.0,1536.3538818359375,1895.4371337890625,0.0,3851.0634765625,0.906103789806366,1.0,0.0,3.0,1.0,0.0
12148500,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8479520082473755,0.423209011554718,0.3836473226547241,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9624491930007936,0.6087968945503235,0.5777326822280884,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8905494213104248,0.4924158155918121,0.3455814719200134,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7875986695289612,0.3361607193946838,0.3218171894550323,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6899437308311462,0.2231631726026535,1.0220774412155151,285.0272216796875,284.95001220703125,300.0785827636719,288.2865905761719,298.3734436035156,297.2637939453125,285.01873779296875,1.0,0.6105808615684509,0.538636326789856,0.538636326789856,1.0,1.0,-3.1830949783325195,1.2559256553649902,1.9271694421768188,0.5389215350151062,0.9025842547416688,0.9025842547416688,0.0,182.5715789794922,190.0,43125.8203125,0.0,2826.91162109375,1.0,280.698486328125,283.5361633300781,291.3119506835937,294.0946960449219,293.1499938964844,293.1499938964844,280.6499938964844,35860.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557805061340332,1.0,0.0,0.0,3.6571295261383057,3.657153606414795,8.924296253098873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.33056640625,0.0,1540.0684814453125,1895.4371337890625,0.0,3914.885009765625,0.9067352414131165,1.0,0.0,3.0,1.0,0.0
12148560,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.845726490020752,0.4224502444267273,0.3832544982433319,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.96008563041687,0.6085080504417419,0.5777872204780579,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8894521594047546,0.4939272105693817,0.3468275964260101,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7859581708908081,0.3363021314144134,0.3221742808818817,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6884268522262573,0.2231986075639724,1.0231192111968994,284.9742736816406,284.95001220703125,300.07000732421875,288.3214111328125,298.36737060546875,297.2606811523437,284.9728698730469,1.0,0.6119233965873718,0.5380254983901978,0.5380254983901978,1.0,1.0,-3.185876607894897,1.2561074495315552,1.9297691583633425,0.5385577082633972,0.9021676182746888,0.9021676182746888,0.0,184.3781280517578,193.0,43204.265625,0.0,2842.43017578125,1.0,280.6576538085937,283.4838562011719,291.3545837402344,294.1153259277344,293.1499938964844,293.1499938964844,280.3500061035156,35931.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599520564079284,1.0,0.0,0.0,3.657690525054932,3.657714605331421,8.927034400585399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.44775390625,0.0,1541.2257080078125,1895.4371337890625,0.0,3952.158447265625,0.90693998336792,1.0,0.0,3.0,1.0,0.0
12148620,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.8395596146583557,0.420017659664154,0.3814954161643982,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9531266093254088,0.6067760586738586,0.5766764879226685,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.8854146003723145,0.4961016476154327,0.3486411869525909,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.7809698581695557,0.3358373641967773,0.3221350908279419,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.683732807636261,0.2226516604423523,1.022402048110962,284.7683410644531,284.95001220703125,300.0526733398437,288.38922119140625,298.3504638671875,297.2470397949219,284.7672424316406,1.0,0.6140373349189758,0.5368038415908813,0.5368038415908813,1.0,1.0,-3.1837072372436523,1.2531543970108032,1.93055272102356,0.536160409450531,0.8979763388633728,0.8979763388633728,0.0,188.74093627929688,196.0,44028.5078125,0.0,2861.683349609375,1.0,280.3581848144531,283.2419738769531,291.430908203125,294.26397705078125,293.1499938964844,293.1499938964844,280.6499938964844,36157.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716811776161194,1.0,0.0,0.0,3.6524267196655273,3.6524507999420166,8.901358228285972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.4814453125,0.0,1537.049072265625,1895.4371337890625,0.0,4056.001953125,0.9059121608734132,1.0,0.0,3.0,1.0,0.0
12148680,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.8395596146583557,0.420017659664154,0.3814954161643982,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9531266093254088,0.6067760586738586,0.5766764879226685,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.8854146003723145,0.4961016476154327,0.3486411869525909,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.7809698581695557,0.3358373641967773,0.3221350908279419,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.683732807636261,0.2226516604423523,1.022402048110962,284.7683410644531,284.95001220703125,300.0526733398437,288.38922119140625,298.3504638671875,297.2470397949219,284.7672424316406,1.0,0.6140373349189758,0.5368038415908813,0.5368038415908813,1.0,1.0,-3.1837072372436523,1.2531543970108032,1.93055272102356,0.536160409450531,0.8979763388633728,0.8979763388633728,0.0,188.74093627929688,196.0,44028.5078125,0.0,2861.683349609375,1.0,280.3581848144531,283.2419738769531,291.430908203125,294.26397705078125,293.1499938964844,293.1499938964844,280.6499938964844,36157.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716811776161194,1.0,0.0,0.0,3.6524267196655273,3.6524507999420166,8.901358228285972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.4814453125,0.0,1537.049072265625,1895.4371337890625,0.0,4056.001953125,0.9059121608734132,1.0,0.0,3.0,1.0,0.0
12148740,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8352677822113037,0.4192459881305694,0.3803903460502624,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9480164051055908,0.6065041422843933,0.575995683670044,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8832904696464539,0.4997481107711792,0.3508850336074829,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7774804830551147,0.3361406922340393,0.3222303390502929,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6802687048912048,0.2225576639175415,1.021548867225647,284.9520568847656,284.95001220703125,300.0351867675781,288.4539794921875,298.3422546386719,297.24761962890625,284.9537353515625,1.0,0.6158596873283386,0.5355822443962097,0.5355822443962097,1.0,1.0,-3.183332681655884,1.25098979473114,1.932342886924744,0.5338630080223083,0.8994826078414917,0.8994826078414917,0.0,192.05181884765625,199.0,43148.875,0.0,2878.921630859375,1.0,280.6422119140625,283.4637451171875,291.4052734375,294.1141662597656,293.1499938964844,293.1499938964844,280.95001220703125,36030.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575830698013306,1.0,0.0,0.0,3.650457143783569,3.6504812240600586,8.89176192231389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.7265625,0.0,1533.9019775390625,1895.4371337890625,0.0,3931.011962890625,0.9054137468338012,1.0,0.0,3.0,1.0,0.0
12148800,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8352677822113037,0.4192459881305694,0.3803903460502624,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9480164051055908,0.6065041422843933,0.575995683670044,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8832904696464539,0.4997481107711792,0.3508850336074829,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7774804830551147,0.3361406922340393,0.3222303390502929,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6802687048912048,0.2225576639175415,1.021548867225647,284.9520568847656,284.95001220703125,300.0351867675781,288.4539794921875,298.3422546386719,297.24761962890625,284.9537353515625,1.0,0.6158596873283386,0.5355822443962097,0.5355822443962097,1.0,1.0,-3.183332681655884,1.25098979473114,1.932342886924744,0.5338630080223083,0.8994826078414917,0.8994826078414917,0.0,192.05181884765625,199.0,43148.875,0.0,2878.921630859375,1.0,280.6422119140625,283.4637451171875,291.4052734375,294.1141662597656,293.1499938964844,293.1499938964844,280.95001220703125,36030.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575830698013306,1.0,0.0,0.0,3.650457143783569,3.6504812240600586,8.89176192231389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.7265625,0.0,1533.9019775390625,1895.4371337890625,0.0,3931.011962890625,0.9054137468338012,1.0,0.0,3.0,1.0,0.0
12148860,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.8342747092247009,0.419684499502182,0.3805399239063263,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.946848213672638,0.6073616743087769,0.5765117406845093,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8837769031524658,0.5029598474502563,0.3529317378997803,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7768805027008057,0.3369784653186798,0.3228531777858734,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.6795832514762878,0.2229980677366256,1.022944688796997,285.14776611328125,284.95001220703125,300.0238952636719,288.4935302734375,298.34228515625,297.2562255859375,285.1536865234375,1.0,0.6173275113105774,0.5348907709121704,0.5348907709121704,1.0,1.0,-3.1890125274658203,1.2522685527801514,1.9367440938949585,0.5337391495704651,0.90295672416687,0.90295672416687,0.0,193.34423828125,199.0,42493.7265625,0.0,2897.708251953125,1.0,280.9192810058594,283.6860656738281,291.4117126464844,294.0273132324219,293.1499938964844,293.1499938964844,280.95001220703125,35853.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451373219490052,1.0,0.0,0.0,3.654021739959717,3.654045581817627,8.909134976420319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.90966796875,0.0,1536.5535888671875,1895.4371337890625,0.0,3819.05126953125,0.9061221480369568,1.0,0.0,3.0,1.0,0.0
12148920,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.8341997861862183,0.4200786352157593,0.3808945715427398,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.9467936158180236,0.6080443263053894,0.577126145362854,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.8845641016960144,0.504917562007904,0.3542845547199249,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.7770123481750488,0.3375939130783081,0.3234087228775024,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.679656982421875,0.2233769297599792,1.0245059728622437,285.1805114746094,284.95001220703125,300.0174865722656,288.5150146484375,298.3432312011719,297.2625427246094,285.1822509765625,1.0,0.6183135509490967,0.534501850605011,0.534501850605011,1.0,1.0,-3.1943469047546387,1.2538987398147583,1.94044828414917,0.5341265201568604,0.9044362306594848,0.9044362306594848,0.0,193.8746795654297,202.0,42522.1875,0.0,2911.675048828125,1.0,280.9417724609375,283.71685791015625,291.456787109375,294.10467529296875,293.1499938964844,293.1499938964844,280.6499938964844,35785.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423782825469972,1.0,0.0,0.0,3.65765118598938,3.657675266265869,8.926842269829649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.86669921875,0.0,1540.0924072265625,1895.4371337890625,0.0,3794.047607421875,0.9068636298179626,1.0,0.0,3.0,1.0,0.0
12148980,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8317470550537109,0.4192612469196319,0.3808122873306274,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.943949818611145,0.6080743074417114,0.5778372883796692,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8843551278114319,0.5086508393287659,0.3573248386383056,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7754432559013367,0.3382654786109924,0.3244709074497223,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6781784296035767,0.2237436771392822,1.0276862382888794,284.9973449707031,284.95001220703125,299.9996337890625,288.5715026855469,298.3351745605469,297.2630310058594,284.9964904785156,1.0,0.6210299134254456,0.5334214568138123,0.5334214568138123,1.0,1.0,-3.203873872756958,1.2561250925064087,1.9477488994598389,0.5343424081802368,0.9035197496414183,0.9035197496414183,0.0,196.6524810791016,205.0,43452.96484375,0.0,2946.716796875,1.0,280.6577453613281,283.496337890625,291.6082763671875,294.3879699707031,293.1499938964844,293.1499938964844,280.3500061035156,35905.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542990922927856,1.0,0.0,0.0,3.6619040966033936,3.661928176879883,8.947613423515577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.60498046875,0.0,1545.74365234375,1895.4371337890625,0.0,3901.608154296875,0.9078681468963624,1.0,0.0,3.0,1.0,0.0
12149040,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8317470550537109,0.4192612469196319,0.3808122873306274,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.943949818611145,0.6080743074417114,0.5778372883796692,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8843551278114319,0.5086508393287659,0.3573248386383056,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7754432559013367,0.3382654786109924,0.3244709074497223,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6781784296035767,0.2237436771392822,1.0276862382888794,284.9973449707031,284.95001220703125,299.9996337890625,288.5715026855469,298.3351745605469,297.2630310058594,284.9964904785156,1.0,0.6210299134254456,0.5334214568138123,0.5334214568138123,1.0,1.0,-3.203873872756958,1.2561250925064087,1.9477488994598389,0.5343424081802368,0.9035197496414183,0.9035197496414183,0.0,196.6524810791016,205.0,43452.96484375,0.0,2946.716796875,1.0,280.6577453613281,283.496337890625,291.6082763671875,294.3879699707031,293.1499938964844,293.1499938964844,280.3500061035156,35905.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542990922927856,1.0,0.0,0.0,3.6619040966033936,3.661928176879883,8.947613423515577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.60498046875,0.0,1545.74365234375,1895.4371337890625,0.0,3901.608154296875,0.9078681468963624,1.0,0.0,3.0,1.0,0.0
12149100,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8294196128845215,0.4182767570018768,0.3801850378513336,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9411166310310364,0.6074162721633911,0.5775178074836731,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8830718994140625,0.5099918842315674,0.3584390878677368,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7736234664916992,0.3381849229335785,0.3246089220046997,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.6764689087867737,0.2236041575670242,1.0279353857040403,284.856201171875,284.95001220703125,299.9906311035156,288.59783935546875,298.3279113769531,297.2581481933594,284.8486328125,1.0,0.6221737265586853,0.5328812599182129,0.5328812599182129,1.0,1.0,-3.2045459747314453,1.255491018295288,1.949054837226868,0.533591628074646,0.9015259146690368,0.9015259146690368,0.0,198.6054077148437,205.0,44327.88671875,0.0,2958.8046875,1.0,280.40087890625,283.3129577636719,291.6707763671875,294.5710144042969,293.1499938964844,293.1499938964844,280.3500061035156,36013.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963532567024231,1.0,0.0,0.0,3.661460876464844,3.661485195159912,8.945448257691169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.6123046875,0.0,1546.0576171875,1895.4371337890625,0.0,3984.012451171875,0.907803475856781,1.0,0.0,3.0,1.0,0.0
12149160,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.8265666961669922,0.4170591235160827,0.3792311251163482,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.9375721216201782,0.6064435243606567,0.576787531375885,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.8812256455421448,0.5111109614372253,0.3593162298202514,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.7712913155555725,0.3378908336162567,0.3244903981685638,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.674254298210144,0.2232794314622879,1.0272220373153689,284.8099060058594,284.95001220703125,299.9815673828125,288.622802734375,298.3191833496094,297.25115966796875,284.8088073730469,1.0,0.6231138706207275,0.5322470664978027,0.5322470664978027,1.0,1.0,-3.2025792598724365,1.2535823583602903,1.948996901512146,0.5321460366249084,0.9000841379165649,0.9000841379165649,0.0,200.8002471923828,208.0,44416.59375,0.0,2966.677978515625,1.0,280.3580322265625,283.2623291015625,291.6726379394531,294.5354309082031,293.1499938964844,293.1499938964844,280.04998779296875,36104.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676570296287536,1.0,0.0,0.0,3.658653974533081,3.6586780548095694,8.93173819349613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.720703125,0.0,1543.6038818359375,1895.4371337890625,0.0,4020.5400390625,0.9072699546813964,1.0,0.0,3.0,1.0,0.0
12149220,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.8206984400749207,0.4142893254756927,0.3770380020141601,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192932128906,0.9301685690879822,0.6039917469024658,0.5748389959335327,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.619384765625,0.8773913383483887,0.5130050778388977,0.3608455955982208,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.7664151787757874,0.3369359672069549,0.3238936364650726,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200866699219,0.6695188283920288,0.2222878783941269,1.0241801738739014,284.6194152832031,284.95001220703125,299.9633483886719,288.6681213378906,298.30047607421875,297.23553466796875,284.6182556152344,1.0,0.6245222091674805,0.5309787392616272,0.5309787392616272,1.0,1.0,-3.195068597793579,1.2482202053070068,1.9468483924865725,0.5284698605537415,0.894082248210907,0.894082248210907,0.0,205.13156127929688,211.0,45275.90234375,0.0,2974.560791015625,1.0,280.0581970214844,283.0286560058594,291.7074584960937,294.6312561035156,293.1499938964844,293.1499938964844,280.3500061035156,36353.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978197991847992,1.0,0.0,0.0,3.646204948425293,3.6462290287017822,8.871058980730595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.39697265625,0.0,1531.5926513671875,1895.4371337890625,0.0,4113.03955078125,0.9046529531478882,1.0,0.0,3.0,1.0,0.0
12149280,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.8206984400749207,0.4142893254756927,0.3770380020141601,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192932128906,0.9301685690879822,0.6039917469024658,0.5748389959335327,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.619384765625,0.8773913383483887,0.5130050778388977,0.3608455955982208,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.7664151787757874,0.3369359672069549,0.3238936364650726,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200866699219,0.6695188283920288,0.2222878783941269,1.0241801738739014,284.6194152832031,284.95001220703125,299.9633483886719,288.6681213378906,298.30047607421875,297.23553466796875,284.6182556152344,1.0,0.6245222091674805,0.5309787392616272,0.5309787392616272,1.0,1.0,-3.195068597793579,1.2482202053070068,1.9468483924865725,0.5284698605537415,0.894082248210907,0.894082248210907,0.0,205.13156127929688,211.0,45275.90234375,0.0,2974.560791015625,1.0,280.0581970214844,283.0286560058594,291.7074584960937,294.6312561035156,293.1499938964844,293.1499938964844,280.3500061035156,36353.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978197991847992,1.0,0.0,0.0,3.646204948425293,3.6462290287017822,8.871058980730595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.39697265625,0.0,1531.5926513671875,1895.4371337890625,0.0,4113.03955078125,0.9046529531478882,1.0,0.0,3.0,1.0,0.0
12149340,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.816851019859314,0.41329225897789,0.3757201731204986,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.925295352935791,0.6032248139381409,0.5736610889434814,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.8757627010345459,0.5165603160858154,0.3629980981349945,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.7633228302001953,0.3369247615337372,0.3236593604087829,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.6663320064544678,0.2219102084636688,1.0218957662582395,284.80157470703125,284.95001220703125,299.9449157714844,288.706787109375,298.29156494140625,297.2357177734375,284.80322265625,1.0,0.6257973313331604,0.5297104120254517,0.5297104120254517,1.0,1.0,-3.191612482070923,1.24459969997406,1.9470127820968628,0.5253862738609314,0.8935701847076416,0.8935701847076416,0.0,208.1741180419922,214.0,44324.921875,0.0,2983.909912109375,1.0,280.3421325683594,283.2518920898437,291.658935546875,294.45123291015625,293.1499938964844,293.1499938964844,280.6499938964844,36243.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642532467842102,1.0,0.0,0.0,3.636260271072388,3.636284112930298,8.822734685054456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.0029296875,0.0,1519.7542724609375,1895.4371337890625,0.0,3990.407958984375,0.9023871421813964,1.0,0.0,3.0,1.0,0.0
12149400,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.816851019859314,0.41329225897789,0.3757201731204986,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.925295352935791,0.6032248139381409,0.5736610889434814,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.8757627010345459,0.5165603160858154,0.3629980981349945,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.7633228302001953,0.3369247615337372,0.3236593604087829,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.6663320064544678,0.2219102084636688,1.0218957662582395,284.80157470703125,284.95001220703125,299.9449157714844,288.706787109375,298.29156494140625,297.2357177734375,284.80322265625,1.0,0.6257973313331604,0.5297104120254517,0.5297104120254517,1.0,1.0,-3.191612482070923,1.24459969997406,1.9470127820968628,0.5253862738609314,0.8935701847076416,0.8935701847076416,0.0,208.1741180419922,214.0,44324.921875,0.0,2983.909912109375,1.0,280.3421325683594,283.2518920898437,291.658935546875,294.45123291015625,293.1499938964844,293.1499938964844,280.6499938964844,36243.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642532467842102,1.0,0.0,0.0,3.636260271072388,3.636284112930298,8.822734685054456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.0029296875,0.0,1519.7542724609375,1895.4371337890625,0.0,3990.407958984375,0.9023871421813964,1.0,0.0,3.0,1.0,0.0
12149460,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8158023953437805,0.4137872755527496,0.3759565651416778,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9240064024925232,0.6041951179504395,0.5742895603179932,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.877078652381897,0.5215939879417419,0.3663188815116882,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7628311514854431,0.338053822517395,0.3245443701744079,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6656559705734253,0.222467765212059,1.0236928462982178,285.008056640625,284.95001220703125,299.9263000488281,288.738037109375,298.2917175292969,297.2496643066406,285.0099182128906,1.0,0.6277897953987122,0.5287686586380005,0.5287686586380005,1.0,1.0,-3.199859619140625,1.2464735507965088,1.9533859491348269,0.5252382159233093,0.8960358500480652,0.8960358500480652,0.0,209.8405303955078,217.0,43490.48046875,0.0,3010.38916015625,1.0,280.64166259765625,283.4976501464844,291.6817321777344,294.40283203125,293.1499938964844,293.1499938964844,280.95001220703125,36025.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496209025382996,1.0,0.0,0.0,3.634601593017578,3.634625434875488,8.81468793068052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.95068359375,0.0,1516.2913818359375,1895.4371337890625,0.0,3859.54638671875,0.9018731713294984,1.0,0.0,3.0,1.0,0.0
12149520,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8158023953437805,0.4137872755527496,0.3759565651416778,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9240064024925232,0.6041951179504395,0.5742895603179932,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.877078652381897,0.5215939879417419,0.3663188815116882,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7628311514854431,0.338053822517395,0.3245443701744079,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6656559705734253,0.222467765212059,1.0236928462982178,285.008056640625,284.95001220703125,299.9263000488281,288.738037109375,298.2917175292969,297.2496643066406,285.0099182128906,1.0,0.6277897953987122,0.5287686586380005,0.5287686586380005,1.0,1.0,-3.199859619140625,1.2464735507965088,1.9533859491348269,0.5252382159233093,0.8960358500480652,0.8960358500480652,0.0,209.8405303955078,217.0,43490.48046875,0.0,3010.38916015625,1.0,280.64166259765625,283.4976501464844,291.6817321777344,294.40283203125,293.1499938964844,293.1499938964844,280.95001220703125,36025.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496209025382996,1.0,0.0,0.0,3.634601593017578,3.634625434875488,8.81468793068052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.95068359375,0.0,1516.2913818359375,1895.4371337890625,0.0,3859.54638671875,0.9018731713294984,1.0,0.0,3.0,1.0,0.0
12149580,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158508300781,0.815669596195221,0.4149309396743774,0.3768874406814575,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.9239158034324646,0.6060198545455933,0.5758609771728516,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.8793456554412842,0.5273458957672119,0.3702173829078674,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21563720703125,0.7632912397384644,0.339817076921463,0.3261072933673858,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149353027344,0.6660301685333252,0.2236191928386688,1.0284135341644287,285.2159729003906,284.95001220703125,299.9075012207031,288.76123046875,298.29541015625,297.2691345214844,285.2178955078125,1.0,0.6305471658706665,0.5278269052505493,0.5278269052505493,1.0,1.0,-3.215105056762696,1.251306414604187,1.9637986421585083,0.5265421271324158,0.9012908935546876,0.9012908935546876,0.0,211.33132934570312,220.0,42747.015625,0.0,3050.91845703125,1.0,280.941650390625,283.7426452636719,291.7183837890625,294.3909606933594,293.1499938964844,293.1499938964844,280.6499938964844,35762.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382883310317992,1.0,0.0,0.0,3.642729997634888,3.642753839492798,8.8541582954349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.39306640625,0.0,1523.323486328125,1895.4371337890625,0.0,3756.86962890625,0.903511106967926,1.0,0.0,3.0,1.0,0.0
12149640,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158508300781,0.815669596195221,0.4149309396743774,0.3768874406814575,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.9239158034324646,0.6060198545455933,0.5758609771728516,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.8793456554412842,0.5273458957672119,0.3702173829078674,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21563720703125,0.7632912397384644,0.339817076921463,0.3261072933673858,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149353027344,0.6660301685333252,0.2236191928386688,1.0284135341644287,285.2159729003906,284.95001220703125,299.9075012207031,288.76123046875,298.29541015625,297.2691345214844,285.2178955078125,1.0,0.6305471658706665,0.5278269052505493,0.5278269052505493,1.0,1.0,-3.215105056762696,1.251306414604187,1.9637986421585083,0.5265421271324158,0.9012908935546876,0.9012908935546876,0.0,211.33132934570312,220.0,42747.015625,0.0,3050.91845703125,1.0,280.941650390625,283.7426452636719,291.7183837890625,294.3909606933594,293.1499938964844,293.1499938964844,280.6499938964844,35762.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382883310317992,1.0,0.0,0.0,3.642729997634888,3.642753839492798,8.8541582954349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.39306640625,0.0,1523.323486328125,1895.4371337890625,0.0,3756.86962890625,0.903511106967926,1.0,0.0,3.0,1.0,0.0
12149700,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8152638077735901,0.4149378836154938,0.3772610127925873,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9234633445739746,0.6064130663871765,0.5766060948371887,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8801167607307434,0.5297079682350159,0.372121125459671,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.7632693648338318,0.3404346406459808,0.3269124329090118,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.6660424470901489,0.2240544408559799,1.031096339225769,285.0941467285156,284.95001220703125,299.8980407714844,288.7695617675781,298.2938842773437,297.27349853515625,285.0872802734375,1.0,0.6321011185646057,0.5273560285568237,0.5273560285568237,1.0,1.0,-3.222939968109131,1.2537903785705566,1.969149708747864,0.5273330211639404,0.901091992855072,0.901091992855072,0.0,212.4014129638672,220.0,43673.33203125,0.0,3073.540771484375,1.0,280.69873046875,283.5785522460937,291.81378173828125,294.6435241699219,293.1499938964844,293.1499938964844,280.6499938964844,35800.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472842812538148,1.0,0.0,0.0,3.646831512451172,3.646855592727661,8.874108061718289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.21337890625,0.0,1528.1529541015625,1895.4371337890625,0.0,3838.464111328125,0.9043986201286316,1.0,0.0,3.0,1.0,0.0
12149760,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8136627078056335,0.4143590033054352,0.3770029544830322,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.921549916267395,0.6061567068099976,0.5766721367835999,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8796442747116089,0.5315234661102295,0.3735663890838623,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7622191905975342,0.34065642952919,0.3273364305496216,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6651142239570618,0.2241955548524856,1.0325831174850464,285.0518493652344,284.95001220703125,299.8885192871094,288.7756042480469,298.28839111328125,297.2719116210937,285.05084228515625,1.0,0.6335054039955139,0.5266929864883423,0.5266929864883423,1.0,1.0,-3.226752281188965,1.2542484998703003,1.9725037813186648,0.5270122289657593,0.9013062119483948,0.9013062119483948,0.0,214.15213012695312,223.0,43825.26171875,0.0,3091.35693359375,1.0,280.6577453613281,283.5308837890625,291.8293151855469,294.6453552246094,293.1499938964844,293.1499938964844,280.3500061035156,35848.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953590452671051,1.0,0.0,0.0,3.649113416671753,3.649137258529663,8.885216402632068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.74755859375,0.0,1531.0496826171875,1895.4371337890625,0.0,3895.249755859375,0.9049683809280396,1.0,0.0,3.0,1.0,0.0
12149820,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8088520169258118,0.4122985899448395,0.3755779564380646,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9158204793930054,0.6044884324073792,0.5756263732910156,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8771270513534546,0.534285306930542,0.3757922947406769,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7586959004402161,0.3403357565402984,0.3274376094341278,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.6618533134460449,0.2238437682390213,1.0327513217926023,284.86053466796875,284.95001220703125,299.8693542480469,288.7804870605469,298.272216796875,297.2607727050781,284.85919189453125,1.0,0.6357781291007996,0.5253668427467346,0.5253668427467346,1.0,1.0,-3.226792097091675,1.251908302307129,1.974883794784546,0.5247448682785034,0.8985224962234497,0.8985224962234497,0.0,218.42117309570312,226.0,44778.88671875,0.0,3114.95556640625,1.0,280.3582458496094,283.2948913574219,291.84381103515625,294.7449035644531,293.1499938964844,293.1499938964844,280.6499938964844,36040.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696444272994996,1.0,0.0,0.0,3.648259401321411,3.648283481597901,8.8810583065424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.70703125,0.0,1531.5364990234375,1895.4371337890625,0.0,4038.075927734375,0.9049004912376404,1.0,0.0,3.0,1.0,0.0
12149880,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8088520169258118,0.4122985899448395,0.3755779564380646,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9158204793930054,0.6044884324073792,0.5756263732910156,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8771270513534546,0.534285306930542,0.3757922947406769,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7586959004402161,0.3403357565402984,0.3274376094341278,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.6618533134460449,0.2238437682390213,1.0327513217926023,284.86053466796875,284.95001220703125,299.8693542480469,288.7804870605469,298.272216796875,297.2607727050781,284.85919189453125,1.0,0.6357781291007996,0.5253668427467346,0.5253668427467346,1.0,1.0,-3.226792097091675,1.251908302307129,1.974883794784546,0.5247448682785034,0.8985224962234497,0.8985224962234497,0.0,218.42117309570312,226.0,44778.88671875,0.0,3114.95556640625,1.0,280.3582458496094,283.2948913574219,291.84381103515625,294.7449035644531,293.1499938964844,293.1499938964844,280.6499938964844,36040.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696444272994996,1.0,0.0,0.0,3.648259401321411,3.648283481597901,8.8810583065424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.70703125,0.0,1531.5364990234375,1895.4371337890625,0.0,4038.075927734375,0.9049004912376404,1.0,0.0,3.0,1.0,0.0
12149940,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8051756620407104,0.4116634726524353,0.3746470808982849,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9115474820137024,0.6040581464767456,0.5748496651649475,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.875903308391571,0.5384459495544434,0.3783970773220062,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7560734748840332,0.3406575620174408,0.3275790214538574,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6592826843261719,0.223841056227684,1.032426834106445,285.0352478027344,284.95001220703125,299.8500061035156,288.7751159667969,298.2641296386719,297.2627868652344,285.0365905761719,1.0,0.637729287147522,0.524040699005127,0.524040699005127,1.0,1.0,-3.2276382446289062,1.249921202659607,1.9777170419692995,0.522376537322998,0.90108060836792,0.90108060836792,0.0,221.7998809814453,229.0,43865.1640625,0.0,3135.41796875,1.0,280.6421813964844,283.5108337402344,291.74822998046875,294.5255432128906,293.1499938964844,293.1499938964844,280.3500061035156,35910.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600051045417786,1.0,0.0,0.0,3.6507861614227295,3.6508102416992174,8.893364338291576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.4765625,0.0,1533.3743896484375,1895.4371337890625,0.0,3952.63134765625,0.9054034352302552,1.0,0.0,3.0,1.0,0.0
12150000,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8051756620407104,0.4116634726524353,0.3746470808982849,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9115474820137024,0.6040581464767456,0.5748496651649475,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.875903308391571,0.5384459495544434,0.3783970773220062,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7560734748840332,0.3406575620174408,0.3275790214538574,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6592826843261719,0.223841056227684,1.032426834106445,285.0352478027344,284.95001220703125,299.8500061035156,288.7751159667969,298.2641296386719,297.2627868652344,285.0365905761719,1.0,0.637729287147522,0.524040699005127,0.524040699005127,1.0,1.0,-3.2276382446289062,1.249921202659607,1.9777170419692995,0.522376537322998,0.90108060836792,0.90108060836792,0.0,221.7998809814453,229.0,43865.1640625,0.0,3135.41796875,1.0,280.6421813964844,283.5108337402344,291.74822998046875,294.5255432128906,293.1499938964844,293.1499938964844,280.3500061035156,35910.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600051045417786,1.0,0.0,0.0,3.6507861614227295,3.6508102416992174,8.893364338291576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.4765625,0.0,1533.3743896484375,1895.4371337890625,0.0,3952.63134765625,0.9054034352302552,1.0,0.0,3.0,1.0,0.0
12150060,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8031832575798035,0.4108170866966247,0.3743092119693756,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9093204140663148,0.6034505367279053,0.5747012495994568,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8756862878799438,0.5410633683204651,0.3805252313613891,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7547875046730042,0.3407539427280426,0.3279408514499664,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6580142378807068,0.2237855046987533,1.0331460237503052,284.8778686523437,284.95001220703125,299.8359680175781,288.76715087890625,298.25665283203125,297.26123046875,284.8746032714844,1.0,0.6392568945884705,0.5232524871826172,0.5232524871826172,1.0,1.0,-3.230919599533081,1.2498701810836792,1.981049537658692,0.5216504335403442,0.8990082144737244,0.8990082144737244,0.0,223.90396118164065,229.0,44780.0625,0.0,3154.1279296875,1.0,280.3717956542969,283.3117370605469,291.81011962890625,294.7139892578125,293.1499938964844,293.1499938964844,280.3500061035156,36031.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694125056266784,1.0,0.0,0.0,3.650311231613159,3.650335311889648,8.89105137957813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.7236328125,0.0,1533.7489013671875,1895.4371337890625,0.0,4036.031494140625,0.9053428173065186,1.0,0.0,3.0,1.0,0.0
