time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150120,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8019807934761047,0.4103127121925354,0.3739324510097503,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9080187082290648,0.6030181646347046,0.5743870735168457,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8751890063285828,0.5419154763221741,0.3811688423156738,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7539604902267456,0.3406696021556854,0.327936440706253,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6572218537330627,0.2236711531877517,1.0329669713974,284.8621520996094,284.95001220703125,299.8305053710937,288.76397705078125,298.2527160644531,297.25897216796875,284.8609313964844,1.0,0.6397756934165955,0.5229459404945374,0.5229459404945374,1.0,1.0,-3.2306442260742188,1.2492012977600098,1.981442928314209,0.5210572481155396,0.8984951376914978,0.8984951376914978,0.0,224.94552612304688,232.0,44803.7109375,0.0,3159.27392578125,1.0,280.3578186035156,283.2950744628906,291.80108642578125,294.6913452148437,293.1499938964844,293.1499938964844,280.6499938964844,36063.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711104035377502,1.0,0.0,0.0,3.649246692657471,3.649270534515381,8.88586498604127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.66015625,0.0,1532.8035888671875,1895.4371337890625,0.0,4050.98291015625,0.9051398634910583,1.0,0.0,3.0,1.0,0.0
12150180,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.799018383026123,0.4098935723304748,0.3732540905475616,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9048126935958862,0.6028090119361877,0.5738768577575684,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8747236132621765,0.5463575720787048,0.3840027749538421,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7520038485527039,0.3411482572555542,0.3282429575920105,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.6552751660346985,0.2237959951162338,1.0331974029541016,285.0382385253906,284.95001220703125,299.8109436035156,288.7520751953125,298.2464904785156,297.2635498046875,285.03961181640625,1.0,0.641704261302948,0.5218512415885925,0.5218512415885925,1.0,1.0,-3.233257293701172,1.2483413219451904,1.9849159717559808,0.5194401144981384,0.901104748249054,0.901104748249054,0.0,227.8875427246093,235.0,43902.16015625,0.0,3181.2109375,1.0,280.6421813964844,283.51275634765625,291.72021484375,294.496337890625,293.1499938964844,293.1499938964844,280.3500061035156,35920.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609756469726562,1.0,0.0,0.0,3.6513843536376953,3.651408433914185,8.89627870037657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.4580078125,0.0,1534.116943359375,1895.4371337890625,0.0,3961.278076171875,0.9055458307266236,1.0,0.0,3.0,1.0,0.0
12150240,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.799018383026123,0.4098935723304748,0.3732540905475616,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9048126935958862,0.6028090119361877,0.5738768577575684,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8747236132621765,0.5463575720787048,0.3840027749538421,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7520038485527039,0.3411482572555542,0.3282429575920105,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.6552751660346985,0.2237959951162338,1.0331974029541016,285.0382385253906,284.95001220703125,299.8109436035156,288.7520751953125,298.2464904785156,297.2635498046875,285.03961181640625,1.0,0.641704261302948,0.5218512415885925,0.5218512415885925,1.0,1.0,-3.233257293701172,1.2483413219451904,1.9849159717559808,0.5194401144981384,0.901104748249054,0.901104748249054,0.0,227.8875427246093,235.0,43902.16015625,0.0,3181.2109375,1.0,280.6421813964844,283.51275634765625,291.72021484375,294.496337890625,293.1499938964844,293.1499938964844,280.3500061035156,35920.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609756469726562,1.0,0.0,0.0,3.6513843536376953,3.651408433914185,8.89627870037657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.4580078125,0.0,1534.116943359375,1895.4371337890625,0.0,3961.278076171875,0.9055458307266236,1.0,0.0,3.0,1.0,0.0
12150300,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7980116605758667,0.4094869792461395,0.3731847107410431,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.903740167617798,0.6025604605674744,0.5739356875419617,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8749441504478455,0.5483853220939636,0.3856323957443237,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7514220476150513,0.3413349986076355,0.3285989761352539,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.6546916365623474,0.2238562107086181,1.0340746641159058,284.9110717773437,284.95001220703125,299.8011169433594,288.745849609375,298.2424621582031,297.26434326171875,284.9039306640625,1.0,0.6428024768829346,0.5213038325309753,0.5213038325309753,1.0,1.0,-3.236691474914551,1.248787760734558,1.987903714179993,0.5191471576690674,0.8996297717094421,0.8996297717094421,0.0,229.1524810791016,235.0,44758.72265625,0.0,3195.6953125,1.0,280.3986511230469,283.345947265625,291.78131103515625,294.69940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35992.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679992198944092,1.0,0.0,0.0,3.6516776084899902,3.651701450347901,8.89770774392673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.390625,0.0,1534.9776611328125,1895.4371337890625,0.0,4023.5625,0.9056072235107422,1.0,0.0,3.0,1.0,0.0
12150360,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7961246371269226,0.4086182415485382,0.3726213276386261,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9018165469169616,0.6018128395080566,0.5734800696372986,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8743090629577637,0.5499638915061951,0.3868838548660278,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7501742243766785,0.3412186503410339,0.3286681771278381,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6535066366195679,0.2236950993537902,1.0340769290924072,284.8656616210937,284.95001220703125,299.7912902832031,288.73944091796875,298.2356262207031,297.2606811523437,284.864501953125,1.0,0.64377361536026,0.5207383632659912,0.5207383632659912,1.0,1.0,-3.237062692642212,1.247910737991333,1.9891518354415887,0.5182377099990845,0.898571789264679,0.898571789264679,0.0,230.91217041015625,238.0,44849.41015625,0.0,3206.22900390625,1.0,280.3576965332031,283.2975158691406,291.7767639160156,294.668701171875,293.1499938964844,293.1499938964844,280.6499938964844,36066.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972205936908722,1.0,0.0,0.0,3.64971661567688,3.649740695953369,8.888154070518794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.0400390625,0.0,1533.351318359375,1895.4371337890625,0.0,4060.613037109375,0.9052482843399048,1.0,0.0,3.0,1.0,0.0
12150420,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7933088541030884,0.4082267582416534,0.3719743490219116,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8988773226737976,0.6015759706497192,0.5729551315307617,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.873985767364502,0.5545137524604797,0.3897921144962311,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7483556866645813,0.3417108058929443,0.3289938867092132,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6517175436019897,0.2238534092903137,1.0344836711883545,285.0419311523437,284.95001220703125,299.77154541015625,288.7261962890625,298.2296447753906,297.2657165527344,285.0433044433594,1.0,0.6457267999649048,0.5196073651313782,0.5196073651313782,1.0,1.0,-3.240020513534546,1.2471004724502563,1.9929200410842896,0.5165937542915344,0.901232659816742,0.901232659816742,0.0,233.84136962890625,241.0,43948.6484375,0.0,3228.931884765625,1.0,280.6421813964844,283.5154113769531,291.6953125,294.4741516113281,293.1499938964844,293.1499938964844,280.3500061035156,35920.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622945189476012,1.0,0.0,0.0,3.6518783569335938,3.651902198791504,8.898686019165325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.05419921875,0.0,1534.662109375,1895.4371337890625,0.0,3973.0126953125,0.9056563377380372,1.0,0.0,3.0,1.0,0.0
12150480,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7933088541030884,0.4082267582416534,0.3719743490219116,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8988773226737976,0.6015759706497192,0.5729551315307617,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.873985767364502,0.5545137524604797,0.3897921144962311,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7483556866645813,0.3417108058929443,0.3289938867092132,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6517175436019897,0.2238534092903137,1.0344836711883545,285.0419311523437,284.95001220703125,299.77154541015625,288.7261962890625,298.2296447753906,297.2657165527344,285.0433044433594,1.0,0.6457267999649048,0.5196073651313782,0.5196073651313782,1.0,1.0,-3.240020513534546,1.2471004724502563,1.9929200410842896,0.5165937542915344,0.901232659816742,0.901232659816742,0.0,233.84136962890625,241.0,43948.6484375,0.0,3228.931884765625,1.0,280.6421813964844,283.5154113769531,291.6953125,294.4741516113281,293.1499938964844,293.1499938964844,280.3500061035156,35920.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622945189476012,1.0,0.0,0.0,3.6518783569335938,3.651902198791504,8.898686019165325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.05419921875,0.0,1534.662109375,1895.4371337890625,0.0,3973.0126953125,0.9056563377380372,1.0,0.0,3.0,1.0,0.0
12150540,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7905130982398987,0.4069653153419494,0.3713549077510834,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8959798216819763,0.6005249619483948,0.572510838508606,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.873657763004303,0.5581931471824646,0.3927297294139862,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7466108798980713,0.3417722880840301,0.32941535115242,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6500519514083862,0.2237658053636551,1.035443902015686,284.8694152832031,284.95001220703125,299.7517395019531,288.7123718261719,298.2188415527344,297.2630310058594,284.86822509765625,1.0,0.6478096842765808,0.5184764266014099,0.5184764266014099,1.0,1.0,-3.243945837020874,1.2466537952423096,1.997291922569275,0.5153487324714661,0.8987486362457275,0.8987486362457275,0.0,236.886459350586,244.0,44896.75,0.0,3254.4306640625,1.0,280.3578186035156,283.30029296875,291.750244140625,294.6451416015625,293.1499938964844,293.1499938964844,280.6499938964844,36063.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736562371253968,1.0,0.0,0.0,3.650315284729004,3.650339126586914,8.891070137906354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.4140625,0.0,1533.994873046875,1895.4371337890625,0.0,4073.34033203125,0.9053801894187928,1.0,0.0,3.0,1.0,0.0
12150600,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7905130982398987,0.4069653153419494,0.3713549077510834,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8959798216819763,0.6005249619483948,0.572510838508606,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.873657763004303,0.5581931471824646,0.3927297294139862,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7466108798980713,0.3417722880840301,0.32941535115242,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6500519514083862,0.2237658053636551,1.035443902015686,284.8694152832031,284.95001220703125,299.7517395019531,288.7123718261719,298.2188415527344,297.2630310058594,284.86822509765625,1.0,0.6478096842765808,0.5184764266014099,0.5184764266014099,1.0,1.0,-3.243945837020874,1.2466537952423096,1.997291922569275,0.5153487324714661,0.8987486362457275,0.8987486362457275,0.0,236.886459350586,244.0,44896.75,0.0,3254.4306640625,1.0,280.3578186035156,283.30029296875,291.750244140625,294.6451416015625,293.1499938964844,293.1499938964844,280.6499938964844,36063.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736562371253968,1.0,0.0,0.0,3.650315284729004,3.650339126586914,8.891070137906354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.4140625,0.0,1533.994873046875,1895.4371337890625,0.0,4073.34033203125,0.9053801894187928,1.0,0.0,3.0,1.0,0.0
12150660,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7877858877182007,0.4065774977207184,0.3707159757614136,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8930999040603638,0.6002209782600403,0.5719278454780579,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8734089732170105,0.5628204345703125,0.3956902921199798,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7448623776435852,0.3422470390796661,0.3297273516654968,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.6483485698699951,0.223927229642868,1.0358786582946775,285.045166015625,284.95001220703125,299.7318725585937,288.697998046875,298.2129821777344,297.2682189941406,285.0465087890625,1.0,0.6497652530670166,0.5173717737197876,0.5173717737197876,1.0,1.0,-3.2469236850738525,1.245868682861328,2.0010550022125244,0.5137253999710083,0.9014491438865662,0.9014491438865662,0.0,239.83660888671875,247.0,43993.921875,0.0,3277.3818359375,1.0,280.6421813964844,283.517822265625,291.6675109863281,294.4490966796875,293.1499938964844,293.1499938964844,280.3500061035156,35916.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638264179229736,1.0,0.0,0.0,3.6526107788085938,3.652634859085083,8.902255785869784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.8642578125,0.0,1535.4510498046875,1895.4371337890625,0.0,3986.620849609375,0.9058177471160888,1.0,0.0,3.0,1.0,0.0
12150720,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7877858877182007,0.4065774977207184,0.3707159757614136,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8930999040603638,0.6002209782600403,0.5719278454780579,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8734089732170105,0.5628204345703125,0.3956902921199798,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7448623776435852,0.3422470390796661,0.3297273516654968,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.6483485698699951,0.223927229642868,1.0358786582946775,285.045166015625,284.95001220703125,299.7318725585937,288.697998046875,298.2129821777344,297.2682189941406,285.0465087890625,1.0,0.6497652530670166,0.5173717737197876,0.5173717737197876,1.0,1.0,-3.2469236850738525,1.245868682861328,2.0010550022125244,0.5137253999710083,0.9014491438865662,0.9014491438865662,0.0,239.83660888671875,247.0,43993.921875,0.0,3277.3818359375,1.0,280.6421813964844,283.517822265625,291.6675109863281,294.4490966796875,293.1499938964844,293.1499938964844,280.3500061035156,35916.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638264179229736,1.0,0.0,0.0,3.6526107788085938,3.652634859085083,8.902255785869784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.8642578125,0.0,1535.4510498046875,1895.4371337890625,0.0,3986.620849609375,0.9058177471160888,1.0,0.0,3.0,1.0,0.0
12150780,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7850741147994995,0.40531787276268,0.370098203420639,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8902567028999329,0.5990981459617615,0.5714173316955566,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8731449842453003,0.5665528774261475,0.3986701071262359,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7431788444519043,0.3422847986221313,0.3301288187503814,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6467573642730713,0.2238363474607467,1.0368351936340332,284.87237548828125,284.95001220703125,299.71197509765625,288.68316650390625,298.2021484375,297.2655029296875,284.87115478515625,1.0,0.651840329170227,0.5162671804428101,0.5162671804428101,1.0,1.0,-3.25079345703125,1.2454166412353516,2.0053768157958984,0.5124890208244324,0.8990024328231812,0.8990024328231812,0.0,242.9021453857422,250.0,44941.46875,0.0,3302.977783203125,1.0,280.3578186035156,283.3025207519531,291.7211608886719,294.61871337890625,293.1499938964844,293.1499938964844,280.6499938964844,36059.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752090573310852,1.0,0.0,0.0,3.651197910308838,3.651221990585327,8.895370910977363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.77734375,0.0,1534.9471435546875,1895.4371337890625,0.0,4086.9404296875,0.9055748581886292,1.0,0.0,3.0,1.0,0.0
12150840,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7850741147994995,0.40531787276268,0.370098203420639,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8902567028999329,0.5990981459617615,0.5714173316955566,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8731449842453003,0.5665528774261475,0.3986701071262359,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7431788444519043,0.3422847986221313,0.3301288187503814,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6467573642730713,0.2238363474607467,1.0368351936340332,284.87237548828125,284.95001220703125,299.71197509765625,288.68316650390625,298.2021484375,297.2655029296875,284.87115478515625,1.0,0.651840329170227,0.5162671804428101,0.5162671804428101,1.0,1.0,-3.25079345703125,1.2454166412353516,2.0053768157958984,0.5124890208244324,0.8990024328231812,0.8990024328231812,0.0,242.9021453857422,250.0,44941.46875,0.0,3302.977783203125,1.0,280.3578186035156,283.3025207519531,291.7211608886719,294.61871337890625,293.1499938964844,293.1499938964844,280.6499938964844,36059.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752090573310852,1.0,0.0,0.0,3.651197910308838,3.651221990585327,8.895370910977363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.77734375,0.0,1534.9471435546875,1895.4371337890625,0.0,4086.9404296875,0.9055748581886292,1.0,0.0,3.0,1.0,0.0
12150900,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7833290100097656,0.4048921763896942,0.3695319294929504,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8884326219558716,0.5986673831939697,0.5708410143852234,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.872637152671814,0.5686578750610352,0.3999674022197723,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7420197129249573,0.3423585295677185,0.3301295042037964,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6456565856933594,0.223801389336586,1.036592960357666,285.00103759765625,284.95001220703125,299.7019958496094,288.67559814453125,298.1977844238281,297.2658386230469,285.0082702636719,1.0,0.6527465581893921,0.5157148241996765,0.5157148241996765,1.0,1.0,-3.250684261322021,1.2443443536758425,2.0063400268554688,0.5113662481307983,0.9005733728408813,0.9005733728408813,0.0,244.6316375732422,250.0,44104.7265625,0.0,3312.340576171875,1.0,280.601318359375,283.4703369140625,291.6470642089844,294.4037475585937,293.1499938964844,293.1499938964844,280.6499938964844,35987.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689279198646544,1.0,0.0,0.0,3.6512913703918457,3.651315212249756,8.89582508989406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.82373046875,0.0,1534.509521484375,1895.4371337890625,0.0,4031.759033203125,0.9055994749069214,1.0,0.0,3.0,1.0,0.0
12150960,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.782429575920105,0.4049259126186371,0.3694573938846588,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8874306678771973,0.598717987537384,0.570764422416687,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8729566931724548,0.5712409019470215,0.4016692340373993,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7414878010749817,0.3427340984344482,0.3304171860218048,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.6451238393783569,0.2239913046360016,1.0372451543807983,285.0478210449219,284.95001220703125,299.6919860839844,288.6679382324219,298.1963195800781,297.2707214355469,285.04913330078125,1.0,0.6537811160087585,0.5151699185371399,0.5151699185371399,1.0,1.0,-3.2536733150482178,1.2445755004882812,2.0090978145599365,0.5108332633972168,0.9017350673675536,0.9017350673675536,0.0,245.8672637939453,253.0,44034.6484375,0.0,3325.88134765625,1.0,280.642333984375,283.5198974609375,291.6373596191406,294.4213562011719,293.1499938964844,293.1499938964844,280.3500061035156,35912.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96538245677948,1.0,0.0,0.0,3.6536364555358887,3.653660535812378,8.907256869861158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.9580078125,0.0,1536.56494140625,1895.4371337890625,0.0,4000.41796875,0.9060444235801696,1.0,0.0,3.0,1.0,0.0
12151020,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7798063158988953,0.4036645293235779,0.3688382506370544,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8846474289894104,0.5975205302238464,0.5701845288276672,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8727527260780334,0.5750123858451843,0.4046820104122162,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7398624420166016,0.342744916677475,0.3307949602603912,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6436014771461487,0.2238924205303192,1.038172483444214,284.87457275390625,284.95001220703125,299.6719665527344,288.6523742675781,298.1854248046875,297.2679138183594,284.87335205078125,1.0,0.6558365225791931,0.5140801072120667,0.5140801072120667,1.0,1.0,-3.257434129714966,1.2440754175186155,2.01335883140564,0.5095778107643127,0.8993136882781982,0.8993136882781982,0.0,248.9424743652344,256.0,44981.4140625,0.0,3351.3916015625,1.0,280.3578186035156,283.3042297363281,291.6903381347656,294.5901184082031,293.1499938964844,293.1499938964844,280.6499938964844,36055.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767611026763916,1.0,0.0,0.0,3.6523571014404297,3.652381181716919,8.90102000994375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.330078125,0.0,1536.2108154296875,1895.4371337890625,0.0,4100.50634765625,0.9058315753936768,1.0,0.0,3.0,1.0,0.0
12151080,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7798063158988953,0.4036645293235779,0.3688382506370544,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8846474289894104,0.5975205302238464,0.5701845288276672,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8727527260780334,0.5750123858451843,0.4046820104122162,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7398624420166016,0.342744916677475,0.3307949602603912,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6436014771461487,0.2238924205303192,1.038172483444214,284.87457275390625,284.95001220703125,299.6719665527344,288.6523742675781,298.1854248046875,297.2679138183594,284.87335205078125,1.0,0.6558365225791931,0.5140801072120667,0.5140801072120667,1.0,1.0,-3.257434129714966,1.2440754175186155,2.01335883140564,0.5095778107643127,0.8993136882781982,0.8993136882781982,0.0,248.9424743652344,256.0,44981.4140625,0.0,3351.3916015625,1.0,280.3578186035156,283.3042297363281,291.6903381347656,294.5901184082031,293.1499938964844,293.1499938964844,280.6499938964844,36055.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767611026763916,1.0,0.0,0.0,3.6523571014404297,3.652381181716919,8.90102000994375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.330078125,0.0,1536.2108154296875,1895.4371337890625,0.0,4100.50634765625,0.9058315753936768,1.0,0.0,3.0,1.0,0.0
12151140,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7772510051727295,0.4032667279243469,0.3681952953338623,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.881883442401886,0.5970643162727356,0.569462776184082,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8726226687431335,0.5797478556632996,0.4077118337154388,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7382279634475708,0.3431676924228668,0.331058919429779,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.6420353055000305,0.2240387052297592,1.0385465621948242,285.0494079589844,284.95001220703125,299.6518859863281,288.6365051269531,298.1795959472656,297.2731018066406,285.0507202148437,1.0,0.6577547192573547,0.5129902958869934,0.5129902958869934,1.0,1.0,-3.26019287109375,1.2431694269180298,2.0170235633850098,0.5078896284103394,0.9020654559135436,0.9020654559135436,0.0,251.91238403320312,259.0,44071.125,0.0,3374.134765625,1.0,280.6421813964844,283.5211181640625,291.6059875488281,294.3919677734375,293.1499938964844,293.1499938964844,280.3500061035156,35910.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669333696365356,1.0,0.0,0.0,3.654906749725342,3.654930830001831,8.913451665648608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.9814453125,0.0,1537.96044921875,1895.4371337890625,0.0,4014.144287109375,0.9063267707824708,1.0,0.0,3.0,1.0,0.0
12151200,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7772510051727295,0.4032667279243469,0.3681952953338623,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.881883442401886,0.5970643162727356,0.569462776184082,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8726226687431335,0.5797478556632996,0.4077118337154388,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7382279634475708,0.3431676924228668,0.331058919429779,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.6420353055000305,0.2240387052297592,1.0385465621948242,285.0494079589844,284.95001220703125,299.6518859863281,288.6365051269531,298.1795959472656,297.2731018066406,285.0507202148437,1.0,0.6577547192573547,0.5129902958869934,0.5129902958869934,1.0,1.0,-3.26019287109375,1.2431694269180298,2.0170235633850098,0.5078896284103394,0.9020654559135436,0.9020654559135436,0.0,251.91238403320312,259.0,44071.125,0.0,3374.134765625,1.0,280.6421813964844,283.5211181640625,291.6059875488281,294.3919677734375,293.1499938964844,293.1499938964844,280.3500061035156,35910.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669333696365356,1.0,0.0,0.0,3.654906749725342,3.654930830001831,8.913451665648608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.9814453125,0.0,1537.96044921875,1895.4371337890625,0.0,4014.144287109375,0.9063267707824708,1.0,0.0,3.0,1.0,0.0
12151260,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7754360437393188,0.4023453891277313,0.3678319454193115,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8799163699150085,0.596153736114502,0.569089949131012,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8727126717567444,0.5828763842582703,0.4102506041526794,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7371309995651245,0.3432230055332184,0.3314272761344909,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6410139799118042,0.2240054756402969,1.0395348072052002,284.8856811523437,284.95001220703125,299.6358337402344,288.6236267089844,298.17138671875,297.2716369628906,284.8832397460937,1.0,0.6594225168228149,0.5121070742607117,0.5121070742607117,1.0,1.0,-3.26400113105774,1.2430565357208252,2.020944595336914,0.5070077180862427,0.8999769687652588,0.8999769687652588,0.0,254.24673461914065,259.0,45004.05078125,0.0,3395.72509765625,1.0,280.3662109375,283.3155517578125,291.6661682128906,294.57666015625,293.1499938964844,293.1499938964844,280.3500061035156,36033.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771323204040528,1.0,0.0,0.0,3.6543922424316406,3.65441632270813,8.910942028705904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.74072265625,0.0,1538.3150634765625,1895.4371337890625,0.0,4103.74658203125,0.9062635898590088,1.0,0.0,3.0,1.0,0.0
12151320,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7747127413749695,0.4020006954669952,0.367570161819458,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8791586756706238,0.5957916975021362,0.5688108801841736,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8724662661552429,0.5835424065589905,0.4107450842857361,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7366527915000916,0.3431500792503357,0.3314104974269867,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6405737400054932,0.2239297181367874,1.0394318103790283,284.8759765625,284.95001220703125,299.6318054199219,288.6203918457031,298.1686096191406,297.2701416015625,284.874755859375,1.0,0.6597845554351807,0.5118862986564636,0.5118862986564636,1.0,1.0,-3.2638027667999268,1.2425501346588137,2.0212526321411133,0.50655597448349,0.8996618986129761,0.8996618986129761,0.0,254.9946746826172,262.0,45015.9765625,0.0,3399.444091796875,1.0,280.3577880859375,283.3053894042969,291.65826416015625,294.55987548828125,293.1499938964844,293.1499938964844,280.6499938964844,36053.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782852530479432,1.0,0.0,0.0,3.65372896194458,3.653753042221069,8.907707069738535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.15283203125,0.0,1537.71923828125,1895.4371337890625,0.0,4113.80029296875,0.9061365127563475,1.0,0.0,3.0,1.0,0.0
12151380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7722442746162415,0.4015954434871673,0.3669224679470062,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8764563798904419,0.5952603816986084,0.5680199861526489,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8723828196525574,0.5883091688156128,0.4137936532497406,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7350676655769348,0.3435457348823547,0.3316488265991211,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6390679478645325,0.2240660488605499,1.0397621393203735,285.0504455566406,284.95001220703125,299.6116638183594,288.6041564941406,298.1627197265625,297.2752685546875,285.0517272949219,1.0,0.6616759896278381,0.5107823014259338,0.5107823014259338,1.0,1.0,-3.266411781311035,1.241525411605835,2.0248863697052,0.5047904253005981,0.9024249911308287,0.9024249911308287,0.0,257.96710205078125,265.0,44101.6328125,0.0,3421.943359375,1.0,280.6422119140625,283.5220031738281,291.5735168457031,294.361083984375,293.1499938964844,293.1499938964844,280.3500061035156,35908.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684355854988098,1.0,0.0,0.0,3.656352996826172,3.656377077102661,8.920506502363423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.46240234375,0.0,1539.5595703125,1895.4371337890625,0.0,4027.414794921875,0.9066489338874816,1.0,0.0,3.0,1.0,0.0
12151440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7722442746162415,0.4015954434871673,0.3669224679470062,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8764563798904419,0.5952603816986084,0.5680199861526489,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8723828196525574,0.5883091688156128,0.4137936532497406,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7350676655769348,0.3435457348823547,0.3316488265991211,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6390679478645325,0.2240660488605499,1.0397621393203735,285.0504455566406,284.95001220703125,299.6116638183594,288.6041564941406,298.1627197265625,297.2752685546875,285.0517272949219,1.0,0.6616759896278381,0.5107823014259338,0.5107823014259338,1.0,1.0,-3.266411781311035,1.241525411605835,2.0248863697052,0.5047904253005981,0.9024249911308287,0.9024249911308287,0.0,257.96710205078125,265.0,44101.6328125,0.0,3421.943359375,1.0,280.6422119140625,283.5220031738281,291.5735168457031,294.361083984375,293.1499938964844,293.1499938964844,280.3500061035156,35908.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684355854988098,1.0,0.0,0.0,3.656352996826172,3.656377077102661,8.920506502363423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.46240234375,0.0,1539.5595703125,1895.4371337890625,0.0,4027.414794921875,0.9066489338874816,1.0,0.0,3.0,1.0,0.0
12151500,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7714018821716309,0.4011881649494171,0.3668517768383026,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8754993081092834,0.5948363542556763,0.5679171085357666,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8727133870124817,0.5904514193534851,0.4155224561691284,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7345888018608093,0.3436779975891113,0.3319595158100128,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.6386193037033081,0.2241204679012298,1.0406376123428345,284.9225158691406,284.95001220703125,299.6015930175781,288.5959777832031,298.1586303710937,297.2760009765625,284.9154052734375,1.0,0.6627443432807922,0.510230302810669,0.510230302810669,1.0,1.0,-3.2697131633758545,1.2418222427368164,2.027890682220459,0.5043892860412598,0.9010178446769714,0.9010178446769714,0.0,259.2611083984375,265.0,44959.17578125,0.0,3436.6650390625,1.0,280.3985290527344,283.3547668457031,291.6322326660156,294.5617370605469,293.1499938964844,293.1499938964844,280.3500061035156,35978.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755195379257202,1.0,0.0,0.0,3.6569063663482666,3.656930446624756,8.923207701627689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.85888671875,0.0,1540.7042236328125,1895.4371337890625,0.0,4089.656494140625,0.9067680239677428,1.0,0.0,3.0,1.0,0.0
12151560,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7697942852973938,0.4003247618675232,0.3662930130958557,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8737953901290894,0.5939161777496338,0.5673007369041443,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.872267484664917,0.5921103358268738,0.4168378114700317,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7335397005081177,0.3435004651546478,0.3319755792617798,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6376639604568481,0.2239467799663543,1.0406056642532349,284.8765563964844,284.95001220703125,299.59149169921875,288.5877685546875,298.151611328125,297.2720947265625,284.8753356933594,1.0,0.6636776328086853,0.5096831917762756,0.5096831917762756,1.0,1.0,-3.2698683738708496,1.2408199310302734,2.029048681259156,0.5034148693084717,0.900027334690094,0.900027334690094,0.0,261.05157470703125,268.0,45045.2734375,0.0,3447.011474609375,1.0,280.357666015625,283.305908203125,291.6256408691406,294.52862548828125,293.1499938964844,293.1499938964844,280.04998779296875,36051.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797655940055848,1.0,0.0,0.0,3.6552348136901855,3.655258893966675,8.915051239455352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.16796875,0.0,1539.387451171875,1895.4371337890625,0.0,4126.685546875,0.906472384929657,1.0,0.0,3.0,1.0,0.0
12151620,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.7656638622283936,0.3979073166847229,0.3644910454750061,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839599609375,0.86943519115448,0.5912048816680908,0.5651959776878357,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839599609375,0.8704482316970825,0.5946797132492065,0.4189025461673736,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.730659008026123,0.3425561189651489,0.331439197063446,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.6349961757659912,0.2231147289276123,1.0384167432785034,284.68408203125,284.95001220703125,299.5713195800781,288.57135009765625,298.13397216796875,297.2586975097656,284.6827392578125,1.0,0.6651065349578857,0.5085889101028442,0.5085889101028442,1.0,1.0,-3.2643847465515137,1.2364192008972168,2.027965545654297,0.5003141164779663,0.8948717713356018,0.8948717713356018,0.0,265.1312561035156,271.0,45949.734375,0.0,3457.26611328125,1.0,280.0582275390625,283.0736999511719,291.6185913085937,294.59381103515625,293.1499938964844,293.1499938964844,280.3500061035156,36279.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923163056373596,1.0,0.0,0.0,3.645519733428955,3.645543575286865,8.867723977346031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.10595703125,0.0,1530.2750244140625,1895.4371337890625,0.0,4234.828125,0.9044504761695862,1.0,0.0,3.0,1.0,0.0
12151680,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.7656638622283936,0.3979073166847229,0.3644910454750061,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839599609375,0.86943519115448,0.5912048816680908,0.5651959776878357,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839599609375,0.8704482316970825,0.5946797132492065,0.4189025461673736,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.730659008026123,0.3425561189651489,0.331439197063446,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.6349961757659912,0.2231147289276123,1.0384167432785034,284.68408203125,284.95001220703125,299.5713195800781,288.57135009765625,298.13397216796875,297.2586975097656,284.6827392578125,1.0,0.6651065349578857,0.5085889101028442,0.5085889101028442,1.0,1.0,-3.2643847465515137,1.2364192008972168,2.027965545654297,0.5003141164779663,0.8948717713356018,0.8948717713356018,0.0,265.1312561035156,271.0,45949.734375,0.0,3457.26611328125,1.0,280.0582275390625,283.0736999511719,291.6185913085937,294.59381103515625,293.1499938964844,293.1499938964844,280.3500061035156,36279.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923163056373596,1.0,0.0,0.0,3.645519733428955,3.645543575286865,8.867723977346031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.10595703125,0.0,1530.2750244140625,1895.4371337890625,0.0,4234.828125,0.9044504761695862,1.0,0.0,3.0,1.0,0.0
12151740,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7627384066581726,0.3969695270061493,0.3632889688014984,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8662044405937195,0.5898681879043579,0.5635535717010498,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8698448538780212,0.5988765358924866,0.4214891493320465,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7285776734352112,0.3423943221569061,0.3310957551002502,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6329677104949951,0.2227645516395568,1.0363924503326416,284.8536376953125,284.95001220703125,299.5511169433594,288.554931640625,298.1256408691406,297.260009765625,284.8549499511719,1.0,0.6663638353347778,0.5074946284294128,0.5074946284294128,1.0,1.0,-3.261213779449463,1.232993245124817,2.0282204151153564,0.4974116384983063,0.8949590921401978,0.8949590921401978,0.0,268.2262878417969,274.0,44889.88671875,0.0,3467.297119140625,1.0,280.3421325683594,283.2877502441406,291.5170288085937,294.3574523925781,293.1499938964844,293.1499938964844,280.6499938964844,36169.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980613648891449,1.0,0.0,0.0,3.638395547866821,3.638419389724731,8.833098945615347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.158203125,0.0,1521.5609130859375,1895.4371337890625,0.0,4134.05517578125,0.9028113484382628,1.0,0.0,3.0,1.0,0.0
12151800,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7627384066581726,0.3969695270061493,0.3632889688014984,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8662044405937195,0.5898681879043579,0.5635535717010498,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8698448538780212,0.5988765358924866,0.4214891493320465,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7285776734352112,0.3423943221569061,0.3310957551002502,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6329677104949951,0.2227645516395568,1.0363924503326416,284.8536376953125,284.95001220703125,299.5511169433594,288.554931640625,298.1256408691406,297.260009765625,284.8549499511719,1.0,0.6663638353347778,0.5074946284294128,0.5074946284294128,1.0,1.0,-3.261213779449463,1.232993245124817,2.0282204151153564,0.4974116384983063,0.8949590921401978,0.8949590921401978,0.0,268.2262878417969,274.0,44889.88671875,0.0,3467.297119140625,1.0,280.3421325683594,283.2877502441406,291.5170288085937,294.3574523925781,293.1499938964844,293.1499938964844,280.6499938964844,36169.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980613648891449,1.0,0.0,0.0,3.638395547866821,3.638419389724731,8.833098945615347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.158203125,0.0,1521.5609130859375,1895.4371337890625,0.0,4134.05517578125,0.9028113484382628,1.0,0.0,3.0,1.0,0.0
12151860,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7619364857673645,0.3973975777626037,0.3634912073612213,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8651209473609924,0.5901203155517578,0.5635421276092529,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8713498711585999,0.6045373678207397,0.4252491295337677,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7282137870788574,0.3433099389076233,0.3317970931529999,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6325559020042419,0.2232871651649475,1.0381168127059937,285.0507507324219,284.95001220703125,299.5309143066406,288.53857421875,298.12579345703125,297.27423095703125,285.05230712890625,1.0,0.6682609915733337,0.506571888923645,0.506571888923645,1.0,1.0,-3.268871068954468,1.234343409538269,2.0345277786254883,0.4969202280044555,0.8979336619377136,0.8979336619377136,0.0,270.03826904296875,277.0,43996.62109375,0.0,3494.93115234375,1.0,280.64166259765625,283.52764892578125,291.48828125,294.2519836425781,293.1499938964844,293.1499938964844,280.95001220703125,35957.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672475457191468,1.0,0.0,0.0,3.639299154281616,3.6393229961395264,8.837487257551402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.861328125,0.0,1520.979736328125,1895.4371337890625,0.0,4016.921875,0.9028743505477904,1.0,0.0,3.0,1.0,0.0
12151920,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7619364857673645,0.3973975777626037,0.3634912073612213,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8651209473609924,0.5901203155517578,0.5635421276092529,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8713498711585999,0.6045373678207397,0.4252491295337677,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7282137870788574,0.3433099389076233,0.3317970931529999,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6325559020042419,0.2232871651649475,1.0381168127059937,285.0507507324219,284.95001220703125,299.5309143066406,288.53857421875,298.12579345703125,297.27423095703125,285.05230712890625,1.0,0.6682609915733337,0.506571888923645,0.506571888923645,1.0,1.0,-3.268871068954468,1.234343409538269,2.0345277786254883,0.4969202280044555,0.8979336619377136,0.8979336619377136,0.0,270.03826904296875,277.0,43996.62109375,0.0,3494.93115234375,1.0,280.64166259765625,283.52764892578125,291.48828125,294.2519836425781,293.1499938964844,293.1499938964844,280.95001220703125,35957.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672475457191468,1.0,0.0,0.0,3.639299154281616,3.6393229961395264,8.837487257551402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.861328125,0.0,1520.979736328125,1895.4371337890625,0.0,4016.921875,0.9028743505477904,1.0,0.0,3.0,1.0,0.0
