time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151980,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.7618744373321533,0.3984299302101135,0.364337682723999,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.8648203611373901,0.5911669731140137,0.5644040107727051,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.8735542297363281,0.6108652353286743,0.4295531511306762,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24969482421875,0.7285475134849548,0.3448337018489837,0.3331465125083923,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.6329038739204407,0.2243762463331222,1.0426164865493774,285.25,284.95001220703125,299.5107116699219,288.5223693847656,298.1290588378906,297.29315185546875,285.2515563964844,1.0,0.6708472967147827,0.5056491494178772,0.5056491494178772,1.0,1.0,-3.283128499984741,1.238397240638733,2.044731378555298,0.4977169632911682,0.9035855531692504,0.9035855531692504,0.0,271.6806640625,280.0,43193.8515625,0.0,3536.9619140625,1.0,280.9416809082031,283.7671203613281,291.481201171875,294.1898193359375,293.1499938964844,293.1499938964844,280.6499938964844,35706.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562776684761048,1.0,0.0,0.0,3.649548292160034,3.649572134017944,8.887333819984633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.95263671875,0.0,1530.4736328125,1895.4371337890625,0.0,3919.336181640625,0.9049961566925048,1.0,0.0,3.0,1.0,0.0
12152040,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.7618744373321533,0.3984299302101135,0.364337682723999,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.8648203611373901,0.5911669731140137,0.5644040107727051,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.8735542297363281,0.6108652353286743,0.4295531511306762,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24969482421875,0.7285475134849548,0.3448337018489837,0.3331465125083923,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.6329038739204407,0.2243762463331222,1.0426164865493774,285.25,284.95001220703125,299.5107116699219,288.5223693847656,298.1290588378906,297.29315185546875,285.2515563964844,1.0,0.6708472967147827,0.5056491494178772,0.5056491494178772,1.0,1.0,-3.283128499984741,1.238397240638733,2.044731378555298,0.4977169632911682,0.9035855531692504,0.9035855531692504,0.0,271.6806640625,280.0,43193.8515625,0.0,3536.9619140625,1.0,280.9416809082031,283.7671203613281,291.481201171875,294.1898193359375,293.1499938964844,293.1499938964844,280.6499938964844,35706.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562776684761048,1.0,0.0,0.0,3.649548292160034,3.649572134017944,8.887333819984633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.95263671875,0.0,1530.4736328125,1895.4371337890625,0.0,3919.336181640625,0.9049961566925048,1.0,0.0,3.0,1.0,0.0
12152100,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.7615877985954285,0.3983977735042572,0.3646682500839233,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8644270300865173,0.5911761522293091,0.5647867321968079,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.8743659853935242,0.6134011745452881,0.4316182732582092,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.7285522818565369,0.3453183472156524,0.3338358700275421,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.6329799294471741,0.2247705161571502,1.045151948928833,285.124755859375,284.95001220703125,299.5006103515625,288.5143127441406,298.1268920898437,297.296630859375,285.1178283691406,1.0,0.6722896099090576,0.5051877498626709,0.5051877498626709,1.0,1.0,-3.2903549671173096,1.2404428720474243,2.049912214279175,0.4982352256774902,0.9035544395446776,0.9035544395446776,0.0,272.82293701171875,280.0,44108.625,0.0,3560.113037109375,1.0,280.69854736328125,283.6010437011719,291.5576171875,294.4209289550781,293.1499938964844,293.1499938964844,280.6499938964844,35748.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965043306350708,1.0,0.0,0.0,3.654569625854492,3.6545934677124015,8.911806617106777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.99658203125,0.0,1536.3760986328125,1895.4371337890625,0.0,3997.41259765625,0.9060936570167542,1.0,0.0,3.0,1.0,0.0
12152160,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7603632211685181,0.3978029191493988,0.3643913865089416,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8631033897399902,0.5905546545982361,0.5645071864128113,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8741980195045471,0.6153258085250854,0.4331542551517486,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.727827250957489,0.345398873090744,0.3341337740421295,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.6324087977409363,0.2248623669147491,1.046452522277832,285.07958984375,284.95001220703125,299.490478515625,288.5063171386719,298.1207275390625,297.2940368652344,285.078369140625,1.0,0.6735680103302002,0.5045718550682068,0.5045718550682068,1.0,1.0,-3.293462991714477,1.240501046180725,2.052962064743042,0.4977003037929535,0.9039254784584044,0.9039254784584044,0.0,274.6357116699219,283.0,44240.359375,0.0,3577.526123046875,1.0,280.6576843261719,283.5514831542969,291.5577392578125,294.4042053222656,293.1499938964844,293.1499938964844,280.3500061035156,35800.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710447788238524,1.0,0.0,0.0,3.657731771469116,3.6577558517456055,8.927235626288166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.60107421875,0.0,1540.291259765625,1895.4371337890625,0.0,4050.40576171875,0.9068623781204224,1.0,0.0,3.0,1.0,0.0
12152220,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7567261457443237,0.3957355320453644,0.362958014011383,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.859205424785614,0.5881925821304321,0.5628055930137634,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.872629702091217,0.6182100176811218,0.4354853928089142,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7253139019012451,0.3447800576686859,0.3339644372463226,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.630237877368927,0.2243923842906952,1.046146273612976,284.883056640625,284.95001220703125,299.47027587890625,288.4905090332031,298.103271484375,297.2809753417969,284.88153076171875,1.0,0.6755654215812683,0.5033400654792786,0.5033400654792786,1.0,1.0,-3.291935443878174,1.237394094467163,2.05454158782959,0.4950692057609558,0.9014037251472472,0.9014037251472472,0.0,278.98046875,286.0,45166.1875,0.0,3598.38623046875,1.0,280.358154296875,283.31219482421875,291.55010986328125,294.4764404296875,293.1499938964844,293.1499938964844,280.04998779296875,35997.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863123893737792,1.0,0.0,0.0,3.658477544784546,3.6585018634796143,8.930877015700389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.9853515625,0.0,1542.6051025390625,1895.4371337890625,0.0,4183.34716796875,0.9071557521820068,1.0,0.0,3.0,1.0,0.0
12152280,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7567261457443237,0.3957355320453644,0.362958014011383,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.859205424785614,0.5881925821304321,0.5628055930137634,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.872629702091217,0.6182100176811218,0.4354853928089142,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7253139019012451,0.3447800576686859,0.3339644372463226,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.630237877368927,0.2243923842906952,1.046146273612976,284.883056640625,284.95001220703125,299.47027587890625,288.4905090332031,298.103271484375,297.2809753417969,284.88153076171875,1.0,0.6755654215812683,0.5033400654792786,0.5033400654792786,1.0,1.0,-3.291935443878174,1.237394094467163,2.05454158782959,0.4950692057609558,0.9014037251472472,0.9014037251472472,0.0,278.98046875,286.0,45166.1875,0.0,3598.38623046875,1.0,280.358154296875,283.31219482421875,291.55010986328125,294.4764404296875,293.1499938964844,293.1499938964844,280.04998779296875,35997.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863123893737792,1.0,0.0,0.0,3.658477544784546,3.6585018634796143,8.930877015700389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.9853515625,0.0,1542.6051025390625,1895.4371337890625,0.0,4183.34716796875,0.9071557521820068,1.0,0.0,3.0,1.0,0.0
12152340,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.752471923828125,0.393049418926239,0.3608544766902923,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.8546314835548401,0.5849636197090149,0.5601428747177124,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.8704095482826233,0.6203809976577759,0.4372300207614898,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.7221161723136902,0.3434990644454956,0.3330844342708587,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.686767578125,0.6273365616798401,0.2233104705810547,1.0428179502487185,284.6858825683594,284.95001220703125,299.4501037597656,288.4750366210937,298.0829467773437,297.2635498046875,284.68438720703125,1.0,0.6767999529838562,0.5021082758903503,0.5021082758903503,1.0,1.0,-3.283247709274292,1.2313493490219116,2.051898241043091,0.4910418689250946,0.8962351679801941,0.8962351679801941,0.0,283.4825744628906,289.0,46036.21484375,0.0,3603.38330078125,1.0,280.0582275390625,283.0758361816406,291.5211486816406,294.5048828125,293.1499938964844,293.1499938964844,280.3500061035156,36247.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998104453086853,1.0,0.0,0.0,3.649971008300781,3.649995088577272,8.88939325704996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.4404296875,0.0,1534.9857177734375,1895.4371337890625,0.0,4283.99853515625,0.90542072057724,1.0,0.0,3.0,1.0,0.0
12152400,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.752471923828125,0.393049418926239,0.3608544766902923,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.8546314835548401,0.5849636197090149,0.5601428747177124,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.8704095482826233,0.6203809976577759,0.4372300207614898,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.7221161723136902,0.3434990644454956,0.3330844342708587,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.686767578125,0.6273365616798401,0.2233104705810547,1.0428179502487185,284.6858825683594,284.95001220703125,299.4501037597656,288.4750366210937,298.0829467773437,297.2635498046875,284.68438720703125,1.0,0.6767999529838562,0.5021082758903503,0.5021082758903503,1.0,1.0,-3.283247709274292,1.2313493490219116,2.051898241043091,0.4910418689250946,0.8962351679801941,0.8962351679801941,0.0,283.4825744628906,289.0,46036.21484375,0.0,3603.38330078125,1.0,280.0582275390625,283.0758361816406,291.5211486816406,294.5048828125,293.1499938964844,293.1499938964844,280.3500061035156,36247.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998104453086853,1.0,0.0,0.0,3.649971008300781,3.649995088577272,8.88939325704996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.4404296875,0.0,1534.9857177734375,1895.4371337890625,0.0,4283.99853515625,0.90542072057724,1.0,0.0,3.0,1.0,0.0
12152460,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7498668432235718,0.392049103975296,0.3595859706401825,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8517078161239624,0.5834334492683411,0.5583032369613647,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8696557283401489,0.6238490343093872,0.4392855167388916,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7200921177864075,0.3431271910667419,0.3325292766094208,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6254035830497742,0.2228205502033233,1.0401301383972168,284.8479309082031,284.95001220703125,299.4323425292969,288.461669921875,298.07440185546875,297.2623596191406,284.8497619628906,1.0,0.6776902079582214,0.5012962222099304,0.5012962222099304,1.0,1.0,-3.2780680656433105,1.22758686542511,2.050481081008911,0.4882734715938568,0.8963889479637146,0.8963889479637146,0.0,286.3712463378906,289.0,44965.1875,0.0,3607.503662109375,1.0,280.3378295898437,283.2823486328125,291.4170227050781,294.257080078125,293.1499938964844,293.1499938964844,280.3500061035156,36158.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861783981323242,1.0,0.0,0.0,3.644085168838501,3.6441092491149902,8.860747016115056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.0791015625,0.0,1527.7847900390625,1895.4371337890625,0.0,4182.19287109375,0.9040778279304504,1.0,0.0,3.0,1.0,0.0
12152520,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.749685525894165,0.3919939398765564,0.3595317602157593,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8514828681945801,0.5833213329315186,0.5581847429275513,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8697338700294495,0.6244075298309326,0.4396690428256988,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7199589014053345,0.3431426584720611,0.3325354158878326,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.6252670884132385,0.2228066623210907,1.0400354862213137,284.85284423828125,284.95001220703125,299.429931640625,288.4598693847656,298.0737609863281,297.2630615234375,284.85406494140625,1.0,0.6778482794761658,0.5011855363845825,0.5011855363845825,1.0,1.0,-3.2782142162323,1.227424144744873,2.0507900714874268,0.4880660474300384,0.8962951898574829,0.8962951898574829,0.0,286.6385498046875,292.0,44952.0078125,0.0,3609.342529296875,1.0,280.3421325683594,283.2878112792969,291.4174499511719,294.2608337402344,293.1499938964844,293.1499938964844,280.6499938964844,36152.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853557348251344,1.0,0.0,0.0,3.6435000896453857,3.643523931503296,8.857901434566884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.609375,0.0,1527.0904541015625,1895.4371337890625,0.0,4175.10107421875,0.9039389491081238,1.0,0.0,3.0,1.0,0.0
12152580,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7489467263221741,0.3923504054546356,0.3596621751785278,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8504194021224976,0.583348274230957,0.5579478740692139,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.871170163154602,0.6299856901168823,0.4433594346046448,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7195671200752258,0.3439380228519439,0.3331094086170196,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6248261332511902,0.2232355177402496,1.0412843227386477,285.0483093261719,284.95001220703125,299.4097595214844,288.4451599121094,298.0734558105469,297.2762756347656,285.0498046875,1.0,0.6795628666877747,0.5002627968788147,0.5002627968788147,1.0,1.0,-3.28470516204834,1.228218913078308,2.0564863681793213,0.487294852733612,0.8992264270782471,0.8992264270782471,0.0,288.4091186523437,295.0,44041.01953125,0.0,3634.455322265625,1.0,280.6417236328125,283.52642822265625,291.3912048339844,294.15582275390625,293.1499938964844,293.1499938964844,280.95001220703125,35951.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712379574775696,1.0,0.0,0.0,3.644658088684082,3.644681930541992,8.863532912073424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.2099609375,0.0,1526.868896484375,1895.4371337890625,0.0,4052.104736328125,0.9040671586990356,1.0,0.0,3.0,1.0,0.0
12152640,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7489467263221741,0.3923504054546356,0.3596621751785278,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8504194021224976,0.583348274230957,0.5579478740692139,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.871170163154602,0.6299856901168823,0.4433594346046448,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7195671200752258,0.3439380228519439,0.3331094086170196,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6248261332511902,0.2232355177402496,1.0412843227386477,285.0483093261719,284.95001220703125,299.4097595214844,288.4451599121094,298.0734558105469,297.2762756347656,285.0498046875,1.0,0.6795628666877747,0.5002627968788147,0.5002627968788147,1.0,1.0,-3.28470516204834,1.228218913078308,2.0564863681793213,0.487294852733612,0.8992264270782471,0.8992264270782471,0.0,288.4091186523437,295.0,44041.01953125,0.0,3634.455322265625,1.0,280.6417236328125,283.52642822265625,291.3912048339844,294.15582275390625,293.1499938964844,293.1499938964844,280.95001220703125,35951.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712379574775696,1.0,0.0,0.0,3.644658088684082,3.644681930541992,8.863532912073424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.2099609375,0.0,1526.868896484375,1895.4371337890625,0.0,4052.104736328125,0.9040671586990356,1.0,0.0,3.0,1.0,0.0
12152700,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7488197088241577,0.3927715420722961,0.3599535226821899,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8501535654067993,0.5836862325668335,0.5581549406051636,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.8721190094947815,0.633046567440033,0.4453926086425781,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.7196288108825684,0.3445861935615539,0.3336468338966369,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.6248855590820312,0.223680779337883,1.0429973602294922,285.1951904296875,284.95001220703125,299.3996887207031,288.4379577636719,298.0745849609375,297.2847900390625,285.2029724121094,1.0,0.6806822419166565,0.4998013973236084,0.4998013973236084,1.0,1.0,-3.290452241897583,1.2296290397644043,2.0608232021331787,0.48739093542099,0.9022899270057678,0.9022899270057678,0.0,289.240966796875,295.0,43240.546875,0.0,3652.619140625,1.0,280.89862060546875,283.71209716796875,291.3644714355469,294.0252685546875,293.1499938964844,293.1499938964844,280.95001220703125,35816.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629004001617432,1.0,0.0,0.0,3.648465394973755,3.648489236831665,8.882061024451104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.53564453125,0.0,1530.08984375,1895.4371337890625,0.0,3978.39794921875,0.9048622846603394,1.0,0.0,3.0,1.0,0.0
12152760,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7489235997200012,0.3933340609073639,0.3604595065116882,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.8501193523406982,0.5842096209526062,0.5586270093917847,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.8733018636703491,0.6362638473510742,0.4476209878921509,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.7199028730392456,0.3453800678253174,0.3343732953071594,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.6251611709594727,0.2242643535137176,1.0454771518707275,285.24664306640625,284.95001220703125,299.3896484375,288.4308776855469,298.07647705078125,297.2945861816406,285.2481689453125,1.0,0.6819949746131897,0.4992955327033996,0.4992955327033996,1.0,1.0,-3.2981607913970947,1.231748104095459,2.066412687301636,0.487759917974472,0.9048267602920532,0.9048267602920532,0.0,289.9974365234375,298.0,43224.78125,0.0,3675.041748046875,1.0,280.9418640136719,283.7652893066406,291.3871459960937,294.0957336425781,293.1499938964844,293.1499938964844,280.6499938964844,35707.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597662687301636,1.0,0.0,0.0,3.654894590377808,3.654918670654297,8.913391980058805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.189453125,0.0,1536.4285888671875,1895.4371337890625,0.0,3950.501953125,0.9061922430992126,1.0,0.0,3.0,1.0,0.0
12152820,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.747600793838501,0.3926900625228882,0.3604894876480102,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8485618233680725,0.583457350730896,0.5585864782333374,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8739615678787231,0.6406126618385315,0.4511560499668121,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7192472815513611,0.3458773195743561,0.3352939188480377,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.6247348785400391,0.2247058749198913,1.049097776412964,285.0757141113281,284.95001220703125,299.3695373535156,288.41717529296875,298.06793212890625,297.2947692871094,285.0744934082031,1.0,0.684583306312561,0.4982837438583374,0.4982837438583374,1.0,1.0,-3.307875633239746,1.2336080074310305,2.074267625808716,0.4876403510570526,0.9051085114479064,0.9051085114479064,0.0,292.9090270996094,286.0,44266.9609375,0.0,3714.466064453125,1.0,280.6577453613281,283.5492248535156,291.4670104980469,294.3130798339844,293.1499938964844,293.1499938964844,280.3500061035156,35803.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742509126663208,1.0,0.0,0.0,3.662954568862915,3.662978649139404,8.952748089541274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.45703125,0.0,1546.15380859375,1895.4371337890625,0.0,4078.5517578125,0.9080333113670348,1.0,0.0,3.0,1.0,0.0
12152880,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.747600793838501,0.3926900625228882,0.3604894876480102,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8485618233680725,0.583457350730896,0.5585864782333374,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8739615678787231,0.6406126618385315,0.4511560499668121,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7192472815513611,0.3458773195743561,0.3352939188480377,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.6247348785400391,0.2247058749198913,1.049097776412964,285.0757141113281,284.95001220703125,299.3695373535156,288.41717529296875,298.06793212890625,297.2947692871094,285.0744934082031,1.0,0.684583306312561,0.4982837438583374,0.4982837438583374,1.0,1.0,-3.307875633239746,1.2336080074310305,2.074267625808716,0.4876403510570526,0.9051085114479064,0.9051085114479064,0.0,292.9090270996094,286.0,44266.9609375,0.0,3714.466064453125,1.0,280.6577453613281,283.5492248535156,291.4670104980469,294.3130798339844,293.1499938964844,293.1499938964844,280.3500061035156,35803.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742509126663208,1.0,0.0,0.0,3.662954568862915,3.662978649139404,8.952748089541274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.45703125,0.0,1546.15380859375,1895.4371337890625,0.0,4078.5517578125,0.9080333113670348,1.0,0.0,3.0,1.0,0.0
12152940,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7478125095367432,0.390638917684555,0.3588052988052368,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8490657210350037,0.5809911489486694,0.5565099120140076,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8769292831420898,0.6432952880859375,0.4531657099723816,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.720177173614502,0.3452008068561554,0.3347961902618408,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6255044937133789,0.2242130190134048,1.0473670959472656,284.87701416015625,284.95001220703125,299.3494873046875,288.4040222167969,298.0503234863281,297.28094482421875,284.8753967285156,1.0,0.6822965741157532,0.4972719550132751,0.4972719550132751,1.0,1.0,-3.303105115890503,1.2295608520507812,2.0735442638397217,0.4848378598690033,0.9024937748908995,0.9024937748908995,0.0,290.25665283203125,274.0,45163.2734375,0.0,3688.1845703125,1.0,280.3581237792969,283.3080444335937,291.4625244140625,294.38739013671875,293.1499938964844,293.1499938964844,280.04998779296875,36003.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893262982368468,1.0,0.0,0.0,3.663511991500856,3.663536071777344,8.955473163041461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.36279296875,0.0,1548.2784423828125,1895.4371337890625,0.0,4209.2490234375,0.9082856178283693,1.0,0.0,3.0,1.0,0.0
12153000,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7478125095367432,0.390638917684555,0.3588052988052368,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8490657210350037,0.5809911489486694,0.5565099120140076,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8769292831420898,0.6432952880859375,0.4531657099723816,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.720177173614502,0.3452008068561554,0.3347961902618408,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6255044937133789,0.2242130190134048,1.0473670959472656,284.87701416015625,284.95001220703125,299.3494873046875,288.4040222167969,298.0503234863281,297.28094482421875,284.8753967285156,1.0,0.6822965741157532,0.4972719550132751,0.4972719550132751,1.0,1.0,-3.303105115890503,1.2295608520507812,2.0735442638397217,0.4848378598690033,0.9024937748908995,0.9024937748908995,0.0,290.25665283203125,274.0,45163.2734375,0.0,3688.1845703125,1.0,280.3581237792969,283.3080444335937,291.4625244140625,294.38739013671875,293.1499938964844,293.1499938964844,280.04998779296875,36003.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893262982368468,1.0,0.0,0.0,3.663511991500856,3.663536071777344,8.955473163041461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.36279296875,0.0,1548.2784423828125,1895.4371337890625,0.0,4209.2490234375,0.9082856178283693,1.0,0.0,3.0,1.0,0.0
12153060,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.749168872833252,0.3882957994937897,0.3566436469554901,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.8509094715118408,0.5780696272850037,0.5537397265434265,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8811977505683899,0.6450154781341553,0.454327791929245,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.7220495343208313,0.344048410654068,0.3336415290832519,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.6269508600234985,0.223286747932434,1.0428186655044556,284.6820068359375,284.95001220703125,299.3316345214844,288.392822265625,298.0310363769531,297.2632141113281,284.6797790527344,1.0,0.6780017614364624,0.4963130950927734,0.4963130950927734,1.0,1.0,-3.2917208671569824,1.2229456901550293,2.068775177001953,0.4808455407619476,0.8976414203643799,0.8976414203643799,0.0,284.69122314453125,274.0,46002.4140625,0.0,3630.051513671875,1.0,280.0621337890625,283.07421875,291.44586181640625,294.4341735839844,293.1499938964844,293.1499938964844,280.04998779296875,36239.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655969858169556,3.655993938446045,8.91863749075128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.38671875,0.0,1541.6116943359375,1895.4371337890625,0.0,4300.0,0.90675151348114,1.0,0.0,3.0,1.0,0.0
12153120,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.7493868470191956,0.3880248367786407,0.3563531041145324,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.8511980772018433,0.5777232646942139,0.5533663034439087,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763000488281,0.881790041923523,0.6452370285987854,0.4544399380683899,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767883300781,0.7223221063613892,0.3439044952392578,0.3334689140319824,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.6271585822105408,0.2231651693582534,1.0421240329742432,284.6764831542969,284.95001220703125,299.3294982910156,288.3915100097656,298.0287170410156,297.2611083984375,284.6748352050781,1.0,0.6773765087127686,0.4961972236633301,0.4961972236633301,1.0,1.0,-3.290014266967773,1.2220124006271362,2.068001747131348,0.4802923202514648,0.8971781134605408,0.8971781134605408,0.0,283.8805236816406,262.0,45988.58203125,0.0,3621.501708984375,1.0,280.05816650390625,283.0690002441406,291.4370422363281,294.41632080078125,293.1499938964844,293.1499938964844,280.3500061035156,36256.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65468692779541,3.6547110080718994,8.912379030334705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.642578125,0.0,1540.3089599609375,1895.4371337890625,0.0,4300.0,0.9064807891845704,1.0,0.0,3.0,1.0,0.0
12153180,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7535771131515503,0.3870711028575897,0.3546430468559265,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8561167120933533,0.5761042237281799,0.5509306192398071,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8898035883903503,0.6491337418556213,0.4564005434513092,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.72660893201828,0.3435799479484558,0.3324414491653442,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.630607008934021,0.222752958536148,1.037326097488403,284.83984375,284.95001220703125,299.3095397949219,288.3797302246094,298.01934814453125,297.2604064941406,284.8409118652344,1.0,0.6712585091590881,0.495122492313385,0.495122492313385,1.0,1.0,-3.2803664207458496,1.2158823013305664,2.064484119415283,0.4761419296264648,0.8970396518707275,0.8970396518707275,0.0,274.2156066894531,250.0,44852.3203125,0.0,3544.888427734375,1.0,280.3421936035156,283.2781066894531,291.3352966308594,294.1719055175781,293.1499938964844,293.1499938964844,280.6499938964844,36167.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874517321586608,1.0,0.0,0.0,3.647670269012451,3.647694110870361,8.878189419192495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.4345703125,0.0,1531.8338623046875,1895.4371337890625,0.0,4193.15283203125,0.9048811197280884,1.0,0.0,3.0,1.0,0.0
12153240,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7535771131515503,0.3870711028575897,0.3546430468559265,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8561167120933533,0.5761042237281799,0.5509306192398071,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8898035883903503,0.6491337418556213,0.4564005434513092,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.72660893201828,0.3435799479484558,0.3324414491653442,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.630607008934021,0.222752958536148,1.037326097488403,284.83984375,284.95001220703125,299.3095397949219,288.3797302246094,298.01934814453125,297.2604064941406,284.8409118652344,1.0,0.6712585091590881,0.495122492313385,0.495122492313385,1.0,1.0,-3.2803664207458496,1.2158823013305664,2.064484119415283,0.4761419296264648,0.8970396518707275,0.8970396518707275,0.0,274.2156066894531,250.0,44852.3203125,0.0,3544.888427734375,1.0,280.3421936035156,283.2781066894531,291.3352966308594,294.1719055175781,293.1499938964844,293.1499938964844,280.6499938964844,36167.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874517321586608,1.0,0.0,0.0,3.647670269012451,3.647694110870361,8.878189419192495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.4345703125,0.0,1531.8338623046875,1895.4371337890625,0.0,4193.15283203125,0.9048811197280884,1.0,0.0,3.0,1.0,0.0
12153300,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7569011449813843,0.3871884942054748,0.3543408215045929,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8598676919937134,0.5759543180465698,0.5503413081169128,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.895199179649353,0.651753842830658,0.4578697383403778,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.729777991771698,0.3438904285430908,0.3323459923267364,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6332842111587524,0.2229274213314056,1.0364127159118652,284.9833374023437,284.95001220703125,299.299560546875,288.37408447265625,298.01904296875,297.266845703125,284.99090576171875,1.0,0.6682018637657166,0.4945851266384125,0.4945851266384125,1.0,1.0,-3.279841899871826,1.2145586013793943,2.065283298492432,0.4748716950416565,0.898655116558075,0.898655116558075,0.0,268.3996887207031,250.0,43977.90234375,0.0,3511.132568359375,1.0,280.59869384765625,283.4620056152344,291.294189453125,294.0109558105469,293.1499938964844,293.1499938964844,280.6499938964844,36061.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775665402412416,1.0,0.0,0.0,3.6467018127441406,3.646725654602051,8.873475962900557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.54833984375,0.0,1529.9608154296875,1895.4371337890625,0.0,4107.53515625,0.9046316742897034,1.0,0.0,3.0,1.0,0.0
12153360,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7609783411026001,0.3875632584095001,0.3543753325939178,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8644108176231384,0.5761099457740784,0.5501474142074585,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9014167785644532,0.6546545624732971,0.4596422016620636,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7335781455039978,0.3444474041461944,0.3325361609458923,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.6365781426429749,0.2233221679925918,1.036598801612854,285.0328369140625,284.95001220703125,299.28961181640625,288.3686828613281,298.02081298828125,297.27618408203125,285.0342102050781,1.0,0.6652644872665405,0.4942274689674377,0.4942274689674377,1.0,1.0,-3.282229423522949,1.2147624492645264,2.067466974258423,0.4744921624660492,0.8997469544410706,0.8997469544410706,0.0,262.15185546875,238.0,43899.046875,0.0,3481.644287109375,1.0,280.6418151855469,283.51470947265625,291.3116149902344,294.06658935546875,293.1499938964844,293.1499938964844,280.95001220703125,35971.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727029204368592,1.0,0.0,0.0,3.648083686828613,3.648107767105103,8.880202813088545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.7294921875,0.0,1530.8236083984375,1895.4371337890625,0.0,4064.97705078125,0.904846727848053,1.0,0.0,3.0,1.0,0.0
12153420,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.7703516483306885,0.3887149691581726,0.3547863364219665,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.8748409748077393,0.576949954032898,0.5502415299415588,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.9159130454063416,0.6609129309654236,0.4634709656238556,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.7422888278961182,0.3459944725036621,0.3333328068256378,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.6443375945091248,0.224529355764389,1.0388973951339722,285.2286376953125,284.95001220703125,299.269775390625,288.3584289550781,298.025146484375,297.2957763671875,285.2300720214844,1.0,0.6597008109092712,0.4935121834278106,0.4935121834278106,1.0,1.0,-3.291156768798828,1.216888427734375,2.074268102645874,0.4745689928531647,0.9050917625427246,0.9050917625427246,0.0,249.3547515869141,226.0,43042.40234375,0.0,3430.307861328125,1.0,280.9417724609375,283.7514038085937,291.3114318847656,294.0076599121094,293.1499938964844,293.1499938964844,280.6499938964844,35731.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605531096458436,1.0,0.0,0.0,3.657418966293335,3.657443046569824,8.925709380491753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.49755859375,0.0,1539.42822265625,1895.4371337890625,0.0,3957.5146484375,0.906773805618286,1.0,0.0,3.0,1.0,0.0
12153480,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.7703516483306885,0.3887149691581726,0.3547863364219665,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.8748409748077393,0.576949954032898,0.5502415299415588,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.9159130454063416,0.6609129309654236,0.4634709656238556,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.7422888278961182,0.3459944725036621,0.3333328068256378,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.6443375945091248,0.224529355764389,1.0388973951339722,285.2286376953125,284.95001220703125,299.269775390625,288.3584289550781,298.025146484375,297.2957763671875,285.2300720214844,1.0,0.6597008109092712,0.4935121834278106,0.4935121834278106,1.0,1.0,-3.291156768798828,1.216888427734375,2.074268102645874,0.4745689928531647,0.9050917625427246,0.9050917625427246,0.0,249.3547515869141,226.0,43042.40234375,0.0,3430.307861328125,1.0,280.9417724609375,283.7514038085937,291.3114318847656,294.0076599121094,293.1499938964844,293.1499938964844,280.6499938964844,35731.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605531096458436,1.0,0.0,0.0,3.657418966293335,3.657443046569824,8.925709380491753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.49755859375,0.0,1539.42822265625,1895.4371337890625,0.0,3957.5146484375,0.906773805618286,1.0,0.0,3.0,1.0,0.0
12153540,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7792294025421143,0.3882867991924286,0.3544538617134094,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8849336504936218,0.5762494802474976,0.5496594309806824,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9307303428649902,0.6651915311813354,0.4665447175502777,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7508590817451477,0.3466240167617798,0.3337998986244201,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.6521399617195129,0.225182443857193,1.0407142639160156,285.0553283691406,284.95001220703125,299.25,288.3490905761719,298.0176696777344,297.296875,285.0539855957031,1.0,0.6541435718536377,0.4927968978881836,0.4927968978881836,1.0,1.0,-3.296514749526977,1.2175348997116089,2.078979969024658,0.4742187559604645,0.9050856232643129,0.9050856232643129,0.0,237.5924530029297,214.0,44041.91796875,0.0,3376.37158203125,1.0,280.6577453613281,283.533447265625,291.3961181640625,294.22705078125,293.1499938964844,293.1499938964844,280.3500061035156,35831.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744758605957032,1.0,0.0,0.0,3.664450168609619,3.664474487304688,8.960060995377717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.20751953125,0.0,1548.038818359375,1895.4371337890625,0.0,4080.522705078125,0.9083869457244872,1.0,0.0,3.0,1.0,0.0
12153600,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7792294025421143,0.3882867991924286,0.3544538617134094,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8849336504936218,0.5762494802474976,0.5496594309806824,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9307303428649902,0.6651915311813354,0.4665447175502777,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7508590817451477,0.3466240167617798,0.3337998986244201,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.6521399617195129,0.225182443857193,1.0407142639160156,285.0553283691406,284.95001220703125,299.25,288.3490905761719,298.0176696777344,297.296875,285.0539855957031,1.0,0.6541435718536377,0.4927968978881836,0.4927968978881836,1.0,1.0,-3.296514749526977,1.2175348997116089,2.078979969024658,0.4742187559604645,0.9050856232643129,0.9050856232643129,0.0,237.5924530029297,214.0,44041.91796875,0.0,3376.37158203125,1.0,280.6577453613281,283.533447265625,291.3961181640625,294.22705078125,293.1499938964844,293.1499938964844,280.3500061035156,35831.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744758605957032,1.0,0.0,0.0,3.664450168609619,3.664474487304688,8.960060995377717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.20751953125,0.0,1548.038818359375,1895.4371337890625,0.0,4080.522705078125,0.9083869457244872,1.0,0.0,3.0,1.0,0.0
12153660,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.786093533039093,0.3865512311458587,0.3527790009975433,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8929955959320068,0.5740254521369934,0.5474956631660461,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9430078268051147,0.6677408814430237,0.4682387411594391,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7578396201133728,0.3461295664310455,0.3331798911094665,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.6584405899047852,0.2249376773834228,1.038704752922058,284.8575744628906,284.95001220703125,299.2312927246094,288.3406677246094,298.00030517578125,297.28253173828125,284.8557434082031,1.0,0.6480562686920166,0.4917885959148407,0.4917885959148407,1.0,1.0,-3.2907843589782715,1.2131036520004272,2.0776805877685547,0.4711999893188476,0.9022531509399414,0.9022531509399414,0.0,227.518783569336,214.0,44921.96875,0.0,3306.812744140625,1.0,280.3594055175781,283.29364013671875,291.39990234375,294.3105773925781,293.1499938964844,293.1499938964844,280.3500061035156,36029.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889577627182008,1.0,0.0,0.0,3.663995742797852,3.664019823074341,8.957838417700259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.875,0.0,1549.0155029296875,1895.4371337890625,0.0,4206.0888671875,0.9084101915359496,1.0,0.0,3.0,1.0,0.0
12153720,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7863666415214539,0.3864759504795074,0.3526919782161712,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8933194279670715,0.5739262700080872,0.5473835468292236,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9435001611709596,0.6678451895713806,0.4682938158512115,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7581202387809753,0.3461005389690399,0.3331367373466491,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6586905717849731,0.2249182760715484,1.038550853729248,284.855712890625,284.95001220703125,299.23052978515625,288.3403015136719,297.99957275390625,297.2818908691406,284.85406494140625,1.0,0.6477847695350647,0.491746574640274,0.491746574640274,1.0,1.0,-3.2903740406036377,1.212849259376526,2.0775249004364014,0.4710377156734466,0.9021785259246826,0.9021785259246826,0.0,227.106185913086,202.0,44919.05078125,0.0,3303.575439453125,1.0,280.3581237792969,283.2917785644531,291.3966979980469,294.3048095703125,293.1499938964844,293.1499938964844,280.04998779296875,36033.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989134669303894,1.0,0.0,0.0,3.6638708114624015,3.663895130157471,8.957227350947505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.2275390625,0.0,1548.9102783203125,1895.4371337890625,0.0,4207.60595703125,0.908386766910553,1.0,0.0,3.0,1.0,0.0
12153780,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.7932928800582886,0.3840827941894531,0.3502911627292633,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566772460937,0.9015578627586364,0.5708827376365662,0.5442836880683899,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.9557104110717772,0.6697874665260315,0.4694500267505646,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571044921875,0.7652500867843628,0.3449483811855316,0.3317899405956268,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65771484375,0.6649628281593323,0.2240772247314453,1.03351092338562,284.65679931640625,284.95001220703125,299.21160888671875,288.3318176269531,297.9781494140625,297.2615661621094,284.6551818847656,1.0,0.6406006813049316,0.4906962811946869,0.4906962811946869,1.0,1.0,-3.277475357055664,1.205417513847351,2.0720579624176025,0.4665423929691314,0.8966107964515686,0.8966107964515686,0.0,216.7395477294922,190.0,45760.6796875,0.0,3216.748291015625,1.0,280.05816650390625,283.0546569824219,291.3757629394531,294.3392639160156,293.1499938964844,293.1499938964844,280.3500061035156,36287.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653885126113892,3.653909206390381,8.90846877155127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.767578125,0.0,1539.646728515625,1895.4371337890625,0.0,4300.0,0.9063230752944946,1.0,0.0,3.0,1.0,0.0
