time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153840,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.7932928800582886,0.3840827941894531,0.3502911627292633,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566772460937,0.9015578627586364,0.5708827376365662,0.5442836880683899,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.9557104110717772,0.6697874665260315,0.4694500267505646,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571044921875,0.7652500867843628,0.3449483811855316,0.3317899405956268,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65771484375,0.6649628281593323,0.2240772247314453,1.03351092338562,284.65679931640625,284.95001220703125,299.21160888671875,288.3318176269531,297.9781494140625,297.2615661621094,284.6551818847656,1.0,0.6406006813049316,0.4906962811946869,0.4906962811946869,1.0,1.0,-3.277475357055664,1.205417513847351,2.0720579624176025,0.4665423929691314,0.8966107964515686,0.8966107964515686,0.0,216.7395477294922,190.0,45760.6796875,0.0,3216.748291015625,1.0,280.05816650390625,283.0546569824219,291.3757629394531,294.3392639160156,293.1499938964844,293.1499938964844,280.3500061035156,36287.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653885126113892,3.653909206390381,8.90846877155127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.767578125,0.0,1539.646728515625,1895.4371337890625,0.0,4300.0,0.9063230752944946,1.0,0.0,3.0,1.0,0.0
12153900,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7974035739898682,0.3834164142608642,0.3491881489753723,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.9064459800720216,0.5698562264442444,0.5427963733673096,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.9623295068740844,0.6714348196983337,0.4701291918754577,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.7693901062011719,0.3446457982063293,0.3311025202274322,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.6685635447502136,0.2238065749406814,1.0307141542434692,284.77691650390625,284.95001220703125,299.20233154296875,288.3276672363281,297.971923828125,297.2582702636719,284.7837829589844,1.0,0.6368189454078674,0.4901711046695709,0.4901711046695709,1.0,1.0,-3.2709801197052,1.2016949653625488,2.069285154342652,0.464174211025238,0.8966006636619568,0.8966006636619568,0.0,211.21124267578125,190.0,44763.7109375,0.0,3171.560302734375,1.0,280.3013916015625,283.2155456542969,291.29052734375,294.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36249.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923860430717468,1.0,0.0,0.0,3.6488656997680655,3.648889780044556,8.884010185283842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.43212890625,0.0,1533.770263671875,1895.4371337890625,0.0,4235.42333984375,0.9052305221557616,1.0,0.0,3.0,1.0,0.0
12153960,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8030337691307068,0.3832938373088836,0.3486638367176056,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.9132938981056212,0.5694035291671753,0.5419193506240845,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.9702947735786438,0.6737220883369446,0.4713673591613769,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.7748857140541077,0.3447404503822326,0.3307971656322479,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6733911633491516,0.223835289478302,1.0291283130645752,284.82086181640625,284.95001220703125,299.1931457519531,288.3236083984375,297.97027587890625,297.26171875,284.822021484375,1.0,0.6331750750541687,0.4898442327976227,0.4898442327976227,1.0,1.0,-3.2685019969940186,1.1999869346618652,2.0685150623321533,0.4629082083702087,0.8962209820747375,0.8962209820747375,0.0,205.0064849853516,178.0,44618.12890625,0.0,3131.525146484375,1.0,280.3421325683594,283.26416015625,291.2777099609375,294.09820556640625,293.1499938964844,293.1499938964844,280.6499938964844,36198.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869069457054138,1.0,0.0,0.0,3.645722389221192,3.6457462310791016,8.868710210663266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.47119140625,0.0,1529.8978271484375,1895.4371337890625,0.0,4188.46630859375,0.9044671058654784,1.0,0.0,3.0,1.0,0.0
12154020,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8166952729225159,0.3839176297187805,0.3484769761562347,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.931223452091217,0.5695002675056458,0.5411848425865173,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9874631762504578,0.6792913675308228,0.4746079742908478,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7887804508209229,0.3457021713256836,0.330940306186676,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6857806444168091,0.2245441526174545,1.0288435220718384,285.0155639648437,284.95001220703125,299.1751708984375,288.3156433105469,297.9732666015625,297.2779846191406,285.0170288085937,1.0,0.6263872981071472,0.4891904294490814,0.4891904294490814,1.0,1.0,-3.2711098194122314,1.199666976928711,2.0714428424835205,0.4618410766124725,0.8987100124359131,0.8987100124359131,0.0,191.8329162597656,166.0,43676.94140625,0.0,3063.6904296875,1.0,280.6417236328125,283.50225830078125,291.2576599121094,293.9971923828125,293.1499938964844,293.1499938964844,280.95001220703125,35999.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719446897506714,1.0,0.0,0.0,3.645087480545044,3.645111322402954,8.86562133928237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.810546875,0.0,1527.70458984375,1895.4371337890625,0.0,4058.31787109375,0.9041965007781982,1.0,0.0,3.0,1.0,0.0
12154080,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8166952729225159,0.3839176297187805,0.3484769761562347,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.931223452091217,0.5695002675056458,0.5411848425865173,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9874631762504578,0.6792913675308228,0.4746079742908478,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7887804508209229,0.3457021713256836,0.330940306186676,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6857806444168091,0.2245441526174545,1.0288435220718384,285.0155639648437,284.95001220703125,299.1751708984375,288.3156433105469,297.9732666015625,297.2779846191406,285.0170288085937,1.0,0.6263872981071472,0.4891904294490814,0.4891904294490814,1.0,1.0,-3.2711098194122314,1.199666976928711,2.0714428424835205,0.4618410766124725,0.8987100124359131,0.8987100124359131,0.0,191.8329162597656,166.0,43676.94140625,0.0,3063.6904296875,1.0,280.6417236328125,283.50225830078125,291.2576599121094,293.9971923828125,293.1499938964844,293.1499938964844,280.95001220703125,35999.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719446897506714,1.0,0.0,0.0,3.645087480545044,3.645111322402954,8.86562133928237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.810546875,0.0,1527.70458984375,1895.4371337890625,0.0,4058.31787109375,0.9041965007781982,1.0,0.0,3.0,1.0,0.0
12154140,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109375,0.8308796882629395,0.3851584792137146,0.3490171134471893,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.9505287408828736,0.5703579783439636,0.5413606762886047,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.9990000128746032,0.6858426332473755,0.4727834463119507,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.8041670918464661,0.3473058640956878,0.3318406939506531,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.6997078061103821,0.2258477061986923,1.031816482543945,285.2110290527344,284.95001220703125,299.1576232910156,288.3079528808594,297.9803771972656,297.3005065917969,285.21173095703125,1.0,0.619962751865387,0.4885366261005401,0.4885366261005401,1.0,1.0,-3.2738196849823,1.1993389129638672,2.0744807720184326,0.4612192511558532,0.9038302898406982,0.9038302898406982,0.0,179.5635986328125,169.0,42776.578125,0.0,3001.57080078125,1.0,280.9417419433594,283.7379455566406,291.2604675292969,293.9416809082031,293.1499938964844,293.1499938964844,280.6499938964844,35756.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596988558769226,1.0,0.0,0.0,3.6535065174102783,3.653530597686768,8.90662306574086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.12158203125,0.0,1535.250732421875,1895.4371337890625,0.0,3949.901123046875,0.905914843082428,1.0,0.0,3.0,1.0,0.0
12154200,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109375,0.8308796882629395,0.3851584792137146,0.3490171134471893,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.9505287408828736,0.5703579783439636,0.5413606762886047,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.9990000128746032,0.6858426332473755,0.4727834463119507,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.8041670918464661,0.3473058640956878,0.3318406939506531,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.6997078061103821,0.2258477061986923,1.031816482543945,285.2110290527344,284.95001220703125,299.1576232910156,288.3079528808594,297.9803771972656,297.3005065917969,285.21173095703125,1.0,0.619962751865387,0.4885366261005401,0.4885366261005401,1.0,1.0,-3.2738196849823,1.1993389129638672,2.0744807720184326,0.4612192511558532,0.9038302898406982,0.9038302898406982,0.0,179.5635986328125,169.0,42776.578125,0.0,3001.57080078125,1.0,280.9417419433594,283.7379455566406,291.2604675292969,293.9416809082031,293.1499938964844,293.1499938964844,280.6499938964844,35756.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596988558769226,1.0,0.0,0.0,3.6535065174102783,3.653530597686768,8.90662306574086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.12158203125,0.0,1535.250732421875,1895.4371337890625,0.0,3949.901123046875,0.905914843082428,1.0,0.0,3.0,1.0,0.0
12154260,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8358477354049683,0.3847390115261078,0.3489950895309448,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9569354057312012,0.5695903897285461,0.5410242080688477,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6930742859840393,0.4637975394725799,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8100054860115051,0.3479059338569641,0.3326033353805542,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7053117752075195,0.2265485972166061,1.0353155136108398,285.02947998046875,284.95001220703125,299.14044189453125,288.3005065917969,297.98199462890625,297.3148498535156,285.028076171875,1.0,0.6171839833259583,0.4876688420772552,0.4876688420772552,1.0,1.0,-3.268336772918701,1.1953190565109253,2.073017835617065,0.4581755399703979,0.9034086465835572,0.9034086465835572,0.0,175.18814086914062,172.0,43676.48828125,0.0,2964.86474609375,1.0,280.6577453613281,283.51373291015625,291.34539794921875,294.15478515625,293.1499938964844,293.1499938964844,280.3500061035156,35865.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732203483581544,1.0,0.0,0.0,3.659271717071533,3.6592957973480233,8.934754305300885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.98193359375,0.0,1542.501953125,1895.4371337890625,0.0,4069.517578125,0.9072505235671996,1.0,0.0,3.0,1.0,0.0
12154320,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8358477354049683,0.3847390115261078,0.3489950895309448,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9569354057312012,0.5695903897285461,0.5410242080688477,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6930742859840393,0.4637975394725799,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8100054860115051,0.3479059338569641,0.3326033353805542,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7053117752075195,0.2265485972166061,1.0353155136108398,285.02947998046875,284.95001220703125,299.14044189453125,288.3005065917969,297.98199462890625,297.3148498535156,285.028076171875,1.0,0.6171839833259583,0.4876688420772552,0.4876688420772552,1.0,1.0,-3.268336772918701,1.1953190565109253,2.073017835617065,0.4581755399703979,0.9034086465835572,0.9034086465835572,0.0,175.18814086914062,172.0,43676.48828125,0.0,2964.86474609375,1.0,280.6577453613281,283.51373291015625,291.34539794921875,294.15478515625,293.1499938964844,293.1499938964844,280.3500061035156,35865.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732203483581544,1.0,0.0,0.0,3.659271717071533,3.6592957973480233,8.934754305300885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.98193359375,0.0,1542.501953125,1895.4371337890625,0.0,4069.517578125,0.9072505235671996,1.0,0.0,3.0,1.0,0.0
12154380,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8354532122612,0.3829682469367981,0.3476248681545257,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9565722346305848,0.5672934055328369,0.5391393303871155,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6982815265655518,0.4626748263835907,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8103969693183899,0.3473411500453949,0.3322862982749939,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.705899715423584,0.2263496667146682,1.0352569818496704,284.8314514160156,284.95001220703125,299.1236267089844,288.2933044433594,297.9713439941406,297.30963134765625,284.8300170898437,1.0,0.6161060333251953,0.4868010580539703,0.4868010580539703,1.0,1.0,-3.2626214027404785,1.191172480583191,2.071449041366577,0.4552379846572876,0.9001821279525757,0.9001821279525757,0.0,174.42926025390625,175.0,44564.421875,0.0,2948.4970703125,1.0,280.358154296875,283.273681640625,291.34765625,294.2323608398437,293.1499938964844,293.1499938964844,280.04998779296875,36071.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987432897090912,1.0,0.0,0.0,3.65728497505188,3.657309055328369,8.925054544306477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.197265625,0.0,1541.8226318359375,1895.4371337890625,0.0,4192.9912109375,0.9069392085075378,1.0,0.0,3.0,1.0,0.0
12154440,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8354532122612,0.3829682469367981,0.3476248681545257,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9565722346305848,0.5672934055328369,0.5391393303871155,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6982815265655518,0.4626748263835907,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8103969693183899,0.3473411500453949,0.3322862982749939,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.705899715423584,0.2263496667146682,1.0352569818496704,284.8314514160156,284.95001220703125,299.1236267089844,288.2933044433594,297.9713439941406,297.30963134765625,284.8300170898437,1.0,0.6161060333251953,0.4868010580539703,0.4868010580539703,1.0,1.0,-3.2626214027404785,1.191172480583191,2.071449041366577,0.4552379846572876,0.9001821279525757,0.9001821279525757,0.0,174.42926025390625,175.0,44564.421875,0.0,2948.4970703125,1.0,280.358154296875,283.273681640625,291.34765625,294.2323608398437,293.1499938964844,293.1499938964844,280.04998779296875,36071.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987432897090912,1.0,0.0,0.0,3.65728497505188,3.657309055328369,8.925054544306477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.197265625,0.0,1541.8226318359375,1895.4371337890625,0.0,4192.9912109375,0.9069392085075378,1.0,0.0,3.0,1.0,0.0
12154500,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883544921875,0.8342141509056091,0.3818605840206146,0.3467518389225006,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9550439119338988,0.5658679008483887,0.5379388928413391,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864013671875,0.9990000128746032,0.7001118659973145,0.4637119472026825,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.8094891309738159,0.3468114137649536,0.3318995535373688,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917724609375,0.7051035165786743,0.2260189056396484,1.0342566967010498,284.6873779296875,284.95001220703125,299.1153259277344,288.289794921875,297.96295166015625,297.3021240234375,284.67999267578125,1.0,0.6159446239471436,0.4863671660423279,0.4863671660423279,1.0,1.0,-3.2597076892852783,1.189076542854309,2.07063102722168,0.4537524282932281,0.897025465965271,0.897025465965271,0.0,174.77322387695312,175.0,45432.84765625,0.0,2944.23779296875,1.0,280.10113525390625,283.091796875,291.3621826171875,294.35272216796875,293.1499938964844,293.1499938964844,280.04998779296875,36208.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955917000770568,1.0,0.0,0.0,3.6529958248138414,3.653019905090332,8.904132755560568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.8916015625,0.0,1538.06591796875,1895.4371337890625,0.0,4262.70947265625,0.9060378074645996,1.0,0.0,3.0,1.0,0.0
12154560,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.8323468565940857,0.3806351125240326,0.3456932604312897,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398620605469,0.9527071714401244,0.5642989873886108,0.5365200638771057,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398010253906,0.9990000128746032,0.7014790773391724,0.4656326472759247,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402282714844,0.8079254031181335,0.3461496531963348,0.3313415646553039,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7036636471748352,0.2255522608757019,1.0325369834899902,284.63995361328125,284.95001220703125,299.10711669921875,288.2863464355469,297.95294189453125,297.2918701171875,284.6386413574219,1.0,0.6159220933914185,0.4860280752182007,0.4860280752182007,1.0,1.0,-3.256299495697021,1.1869717836380005,2.0693278312683105,0.4523697793483734,0.8944404125213623,0.8944404125213623,0.0,175.50038146972656,178.0,45493.34765625,0.0,2941.0673828125,1.0,280.05828857421875,283.0433349609375,291.33038330078125,294.274658203125,293.1499938964844,293.1499938964844,280.3500061035156,36320.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988024830818176,1.0,0.0,0.0,3.646018028259277,3.646042108535767,8.870148917594634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.22216796875,0.0,1531.139892578125,1895.4371337890625,0.0,4289.89697265625,0.9045884609222412,1.0,0.0,3.0,1.0,0.0
12154620,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.8296375274658203,0.3798208236694336,0.3445526361465454,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.9489994645118712,0.562812328338623,0.5346764326095581,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.9990000128746032,0.7057605981826782,0.4689880907535553,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.8055230379104614,0.3458731472492218,0.330802708864212,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.7014015913009644,0.2252848148345947,1.030544996261597,284.8091125488281,284.95001220703125,299.09088134765625,288.2796325683594,297.9452209472656,297.29022216796875,284.8104553222656,1.0,0.6164246797561646,0.4853498935699463,0.4853498935699463,1.0,1.0,-3.253692626953125,1.1844897270202637,2.0692028999328613,0.4502542614936828,0.8939282298088074,0.8939282298088074,0.0,176.91432189941406,181.0,44400.3828125,0.0,2943.422119140625,1.0,280.34210205078125,283.2567138671875,291.2349548339844,294.0400085449219,293.1499938964844,293.1499938964844,280.6499938964844,36224.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856311082839966,1.0,0.0,0.0,3.6368703842163086,3.6368942260742174,8.825695090308727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.841796875,0.0,1520.2808837890625,1895.4371337890625,0.0,4177.47607421875,0.902507483959198,1.0,0.0,3.0,1.0,0.0
12154680,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.8296375274658203,0.3798208236694336,0.3445526361465454,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.9489994645118712,0.562812328338623,0.5346764326095581,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.9990000128746032,0.7057605981826782,0.4689880907535553,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.8055230379104614,0.3458731472492218,0.330802708864212,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.7014015913009644,0.2252848148345947,1.030544996261597,284.8091125488281,284.95001220703125,299.09088134765625,288.2796325683594,297.9452209472656,297.29022216796875,284.8104553222656,1.0,0.6164246797561646,0.4853498935699463,0.4853498935699463,1.0,1.0,-3.253692626953125,1.1844897270202637,2.0692028999328613,0.4502542614936828,0.8939282298088074,0.8939282298088074,0.0,176.91432189941406,181.0,44400.3828125,0.0,2943.422119140625,1.0,280.34210205078125,283.2567138671875,291.2349548339844,294.0400085449219,293.1499938964844,293.1499938964844,280.6499938964844,36224.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856311082839966,1.0,0.0,0.0,3.6368703842163086,3.6368942260742174,8.825695090308727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.841796875,0.0,1520.2808837890625,1895.4371337890625,0.0,4177.47607421875,0.902507483959198,1.0,0.0,3.0,1.0,0.0
12154740,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8287189602851868,0.3803201913833618,0.3448053002357483,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9473274946212769,0.562823474407196,0.534437894821167,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.7119131088256836,0.4710087180137634,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8048431873321533,0.3467202484607696,0.3314084410667419,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7008178234100342,0.225896343588829,1.0325531959533691,285.0071716308594,284.95001220703125,299.07489013671875,288.27313232421875,297.9488220214844,297.3060607910156,285.0087585449219,1.0,0.6178456544876099,0.4846716821193695,0.4846716821193695,1.0,1.0,-3.2592740058898926,1.1852854490280151,2.073988676071167,0.4496042728424072,0.8963289260864258,0.8963289260864258,0.0,178.07254028320312,184.0,43494.25390625,0.0,2961.710693359375,1.0,280.6416320800781,283.4975280761719,291.21661376953125,293.9434814453125,293.1499938964844,293.1499938964844,280.95001220703125,36016.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970963180065155,1.0,0.0,0.0,3.6355583667755127,3.635582208633423,8.819329195830505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.4853515625,0.0,1517.2874755859375,1895.4371337890625,0.0,4049.68798828125,0.9020791053771972,1.0,0.0,3.0,1.0,0.0
12154800,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8287189602851868,0.3803201913833618,0.3448053002357483,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9473274946212769,0.562823474407196,0.534437894821167,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.7119131088256836,0.4710087180137634,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8048431873321533,0.3467202484607696,0.3314084410667419,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7008178234100342,0.225896343588829,1.0325531959533691,285.0071716308594,284.95001220703125,299.07489013671875,288.27313232421875,297.9488220214844,297.3060607910156,285.0087585449219,1.0,0.6178456544876099,0.4846716821193695,0.4846716821193695,1.0,1.0,-3.2592740058898926,1.1852854490280151,2.073988676071167,0.4496042728424072,0.8963289260864258,0.8963289260864258,0.0,178.07254028320312,184.0,43494.25390625,0.0,2961.710693359375,1.0,280.6416320800781,283.4975280761719,291.21661376953125,293.9434814453125,293.1499938964844,293.1499938964844,280.95001220703125,36016.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970963180065155,1.0,0.0,0.0,3.6355583667755127,3.635582208633423,8.819329195830505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.4853515625,0.0,1517.2874755859375,1895.4371337890625,0.0,4049.68798828125,0.9020791053771972,1.0,0.0,3.0,1.0,0.0
12154860,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8283921480178833,0.3814085125923157,0.3456977605819702,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.9463517665863036,0.5635712742805481,0.5350244641304016,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.9990000128746032,0.7191563844680786,0.4728279113769531,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.80485600233078,0.3481995165348053,0.3327039182186126,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.7010347247123718,0.2270841747522354,1.037447810173035,285.2073059082031,284.95001220703125,299.0591125488281,288.2668762207031,297.9573669433594,297.3294372558594,285.2088928222656,1.0,0.6200968623161316,0.4839091002941131,0.4839091002941131,1.0,1.0,-3.2706775665283203,1.1882221698760986,2.0824553966522217,0.4498223662376404,0.901416540145874,0.901416540145874,0.0,179.39268493652344,187.0,42676.8828125,0.0,2993.396484375,1.0,280.941650390625,283.7377624511719,291.220703125,293.89166259765625,293.1499938964844,293.1499938964844,280.6499938964844,35766.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958972990512848,1.0,0.0,0.0,3.643578767776489,3.6436028480529785,8.858284559210006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5185546875,0.0,1524.29248046875,1895.4371337890625,0.0,3943.42578125,0.9037019610404968,1.0,0.0,3.0,1.0,0.0
12154920,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8283921480178833,0.3814085125923157,0.3456977605819702,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.9463517665863036,0.5635712742805481,0.5350244641304016,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.9990000128746032,0.7191563844680786,0.4728279113769531,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.80485600233078,0.3481995165348053,0.3327039182186126,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.7010347247123718,0.2270841747522354,1.037447810173035,285.2073059082031,284.95001220703125,299.0591125488281,288.2668762207031,297.9573669433594,297.3294372558594,285.2088928222656,1.0,0.6200968623161316,0.4839091002941131,0.4839091002941131,1.0,1.0,-3.2706775665283203,1.1882221698760986,2.0824553966522217,0.4498223662376404,0.901416540145874,0.901416540145874,0.0,179.39268493652344,187.0,42676.8828125,0.0,2993.396484375,1.0,280.941650390625,283.7377624511719,291.220703125,293.89166259765625,293.1499938964844,293.1499938964844,280.6499938964844,35766.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958972990512848,1.0,0.0,0.0,3.643578767776489,3.6436028480529785,8.858284559210006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5185546875,0.0,1524.29248046875,1895.4371337890625,0.0,3943.42578125,0.9037019610404968,1.0,0.0,3.0,1.0,0.0
12154980,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8263808488845825,0.3809431791305542,0.3458369374275207,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.943341076374054,0.5628069043159485,0.5348998308181763,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9990000128746032,0.72431480884552,0.4767351746559143,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8033642172813416,0.3487471342086792,0.3336390852928161,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6999987959861755,0.2276910692453384,1.0416624546051023,285.0390014648437,284.95001220703125,299.0434875488281,288.2608337402344,297.9512023925781,297.3298645019531,285.0379333496094,1.0,0.6227639317512512,0.4831464886665344,0.4831464886665344,1.0,1.0,-3.2815935611724854,1.1909276247024536,2.090665817260742,0.4500666558742523,0.9012252688407898,0.9012252688407898,0.0,181.678939819336,190.0,43726.67578125,0.0,3029.62939453125,1.0,280.6578369140625,283.5243530273437,291.3100891113281,294.1183166503906,293.1499938964844,293.1499938964844,280.3500061035156,35860.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733431339263916,1.0,0.0,0.0,3.6495046615600586,3.649528741836548,8.887121794032282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.65673828125,0.0,1531.576904296875,1895.4371337890625,0.0,4070.594482421875,0.9050634503364564,1.0,0.0,3.0,1.0,0.0
12155040,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8263808488845825,0.3809431791305542,0.3458369374275207,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.943341076374054,0.5628069043159485,0.5348998308181763,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9990000128746032,0.72431480884552,0.4767351746559143,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8033642172813416,0.3487471342086792,0.3336390852928161,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6999987959861755,0.2276910692453384,1.0416624546051023,285.0390014648437,284.95001220703125,299.0434875488281,288.2608337402344,297.9512023925781,297.3298645019531,285.0379333496094,1.0,0.6227639317512512,0.4831464886665344,0.4831464886665344,1.0,1.0,-3.2815935611724854,1.1909276247024536,2.090665817260742,0.4500666558742523,0.9012252688407898,0.9012252688407898,0.0,181.678939819336,190.0,43726.67578125,0.0,3029.62939453125,1.0,280.6578369140625,283.5243530273437,291.3100891113281,294.1183166503906,293.1499938964844,293.1499938964844,280.3500061035156,35860.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733431339263916,1.0,0.0,0.0,3.6495046615600586,3.649528741836548,8.887121794032282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.65673828125,0.0,1531.576904296875,1895.4371337890625,0.0,4070.594482421875,0.9050634503364564,1.0,0.0,3.0,1.0,0.0
12155100,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8243629336357117,0.3801553845405578,0.3453665375709533,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9405630826950072,0.5618123412132263,0.5342312455177307,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.7258419394493103,0.4798460304737091,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8016095161437988,0.3485650718212127,0.3336787819862366,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6985276341438293,0.2276317030191421,1.0422576665878296,284.89581298828125,284.95001220703125,299.0357360839844,288.2579040527344,297.9425048828125,297.3212890625,284.8883361816406,1.0,0.6240326762199402,0.4827651679515838,0.4827651679515838,1.0,1.0,-3.284731388092041,1.191348671913147,2.0933825969696045,0.4497689604759216,0.8994734287261963,0.8994734287261963,0.0,183.2717742919922,190.0,44607.15625,0.0,3045.33251953125,1.0,280.4012145996094,283.34100341796875,291.3419189453125,294.27069091796875,293.1499938964844,293.1499938964844,280.3500061035156,35966.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836238622665404,1.0,0.0,0.0,3.649941921234131,3.64996600151062,8.889251716936997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.27685546875,0.0,1532.8563232421875,1895.4371337890625,0.0,4160.1435546875,0.9051944017410278,1.0,0.0,3.0,1.0,0.0
12155160,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8217816948890686,0.379128485918045,0.3445709645748138,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.937061369419098,0.5605351328849792,0.5331839919090271,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9990000128746032,0.7267938256263733,0.4835830330848694,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.799278974533081,0.3481479585170746,0.3334333002567291,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.6964834928512573,0.227358728647232,1.0417423248291016,284.8473815917969,284.95001220703125,299.02801513671875,288.2550048828125,297.93115234375,297.3086853027344,284.8461303710937,1.0,0.6251919269561768,0.4822768568992615,0.4822768568992615,1.0,1.0,-3.286097288131714,1.1908410787582395,2.095256328582764,0.4489343762397766,0.8982603549957275,0.8982603549957275,0.0,185.0942840576172,193.0,44700.3125,0.0,3058.512939453125,1.0,280.358154296875,283.2897033691406,291.3148803710937,294.2054748535156,293.1499938964844,293.1499938964844,280.6499938964844,36057.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886954426765442,1.0,0.0,0.0,3.6480329036712646,3.648056745529175,8.879954975782312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.61865234375,0.0,1531.4075927734375,1895.4371337890625,0.0,4203.83740234375,0.9048610925674438,1.0,0.0,3.0,1.0,0.0
12155220,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8178871870040894,0.3785858452320099,0.3437576293945312,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9315130710601808,0.5594543218612671,0.5318244695663452,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.730268657207489,0.489801675081253,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7956867814064026,0.3482184112071991,0.3333166539669037,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.693234384059906,0.2273536175489425,1.0413607358932495,285.0218505859375,284.95001220703125,299.0126037597656,288.2493896484375,297.9207763671875,297.3026123046875,285.02313232421875,1.0,0.6274645924568176,0.4813002049922943,0.4813002049922943,1.0,1.0,-3.290356397628784,1.190409541130066,2.0999467372894287,0.4473457038402557,0.9006419777870178,0.9006419777870178,0.0,188.233627319336,196.0,43787.765625,0.0,3085.40283203125,1.0,280.6421813964844,283.5065002441406,291.2174072265625,293.98272705078125,293.1499938964844,293.1499938964844,280.3500061035156,35928.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780791401863098,1.0,0.0,0.0,3.6499040126800537,3.649927854537964,8.88906640739151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.87158203125,0.0,1532.5269775390625,1895.4371337890625,0.0,4112.00439453125,0.905218243598938,1.0,0.0,3.0,1.0,0.0
12155280,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8178871870040894,0.3785858452320099,0.3437576293945312,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9315130710601808,0.5594543218612671,0.5318244695663452,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.730268657207489,0.489801675081253,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7956867814064026,0.3482184112071991,0.3333166539669037,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.693234384059906,0.2273536175489425,1.0413607358932495,285.0218505859375,284.95001220703125,299.0126037597656,288.2493896484375,297.9207763671875,297.3026123046875,285.02313232421875,1.0,0.6274645924568176,0.4813002049922943,0.4813002049922943,1.0,1.0,-3.290356397628784,1.190409541130066,2.0999467372894287,0.4473457038402557,0.9006419777870178,0.9006419777870178,0.0,188.233627319336,196.0,43787.765625,0.0,3085.40283203125,1.0,280.6421813964844,283.5065002441406,291.2174072265625,293.98272705078125,293.1499938964844,293.1499938964844,280.3500061035156,35928.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780791401863098,1.0,0.0,0.0,3.6499040126800537,3.649927854537964,8.88906640739151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.87158203125,0.0,1532.5269775390625,1895.4371337890625,0.0,4112.00439453125,0.905218243598938,1.0,0.0,3.0,1.0,0.0
12155340,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8143563270568848,0.3773651719093323,0.3431207239627838,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9265152812004088,0.5577955842018127,0.5307343006134033,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9990000128746032,0.7328150868415833,0.4955951273441314,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.792572557926178,0.3479776084423065,0.3334282040596008,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.6904367804527283,0.2271648645401001,1.041784405708313,284.8495178222656,284.95001220703125,298.9972839355469,288.24395751953125,297.9056091308594,297.2892150878906,284.848388671875,1.0,0.6298148036003113,0.4803235530853271,0.4803235530853271,1.0,1.0,-3.2958950996398926,1.1904609203338623,2.1054341793060303,0.4460965692996979,0.897889256477356,0.897889256477356,0.0,191.2676696777344,199.0,44741.8359375,0.0,3114.556396484375,1.0,280.3578491210937,283.292236328125,291.2772521972656,294.154052734375,293.1499938964844,293.1499938964844,280.6499938964844,36082.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883518815040588,1.0,0.0,0.0,3.647642135620117,3.6476662158966064,8.878053563421417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.083984375,0.0,1531.16259765625,1895.4371337890625,0.0,4200.88818359375,0.9047943949699402,1.0,0.0,3.0,1.0,0.0
12155400,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8143563270568848,0.3773651719093323,0.3431207239627838,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9265152812004088,0.5577955842018127,0.5307343006134033,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9990000128746032,0.7328150868415833,0.4955951273441314,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.792572557926178,0.3479776084423065,0.3334282040596008,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.6904367804527283,0.2271648645401001,1.041784405708313,284.8495178222656,284.95001220703125,298.9972839355469,288.24395751953125,297.9056091308594,297.2892150878906,284.848388671875,1.0,0.6298148036003113,0.4803235530853271,0.4803235530853271,1.0,1.0,-3.2958950996398926,1.1904609203338623,2.1054341793060303,0.4460965692996979,0.897889256477356,0.897889256477356,0.0,191.2676696777344,199.0,44741.8359375,0.0,3114.556396484375,1.0,280.3578491210937,283.292236328125,291.2772521972656,294.154052734375,293.1499938964844,293.1499938964844,280.6499938964844,36082.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883518815040588,1.0,0.0,0.0,3.647642135620117,3.6476662158966064,8.878053563421417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.083984375,0.0,1531.16259765625,1895.4371337890625,0.0,4200.88818359375,0.9047943949699402,1.0,0.0,3.0,1.0,0.0
12155460,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8108863234519958,0.3769779205322265,0.3425084054470062,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9216719269752502,0.5569274425506592,0.5296416878700256,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.7360436320304871,0.5012826919555664,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.789531409740448,0.3482066988945007,0.3334975242614746,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.6876605153083801,0.2272611260414123,1.0418940782546997,285.0253601074219,284.95001220703125,298.98199462890625,288.2387084960937,297.8966979980469,297.28521728515625,285.02667236328125,1.0,0.6320863962173462,0.4794750809669494,0.4794750809669494,1.0,1.0,-3.3008933067321777,1.1905709505081177,2.1103222370147705,0.4448864758014679,0.9003297090530396,0.9003297090530396,0.0,194.25177001953125,202.0,43836.43359375,0.0,3142.34033203125,1.0,280.64215087890625,283.5102844238281,291.2038269042969,293.967041015625,293.1499938964844,293.1499938964844,280.3500061035156,35939.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776360988616944,1.0,0.0,0.0,3.64908766746521,3.64911150932312,8.885090778676386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.22314453125,0.0,1531.7030029296875,1895.4371337890625,0.0,4108.1416015625,0.905044972896576,1.0,0.0,3.0,1.0,0.0
12155520,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8108863234519958,0.3769779205322265,0.3425084054470062,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9216719269752502,0.5569274425506592,0.5296416878700256,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.7360436320304871,0.5012826919555664,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.789531409740448,0.3482066988945007,0.3334975242614746,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.6876605153083801,0.2272611260414123,1.0418940782546997,285.0253601074219,284.95001220703125,298.98199462890625,288.2387084960937,297.8966979980469,297.28521728515625,285.02667236328125,1.0,0.6320863962173462,0.4794750809669494,0.4794750809669494,1.0,1.0,-3.3008933067321777,1.1905709505081177,2.1103222370147705,0.4448864758014679,0.9003297090530396,0.9003297090530396,0.0,194.25177001953125,202.0,43836.43359375,0.0,3142.34033203125,1.0,280.64215087890625,283.5102844238281,291.2038269042969,293.967041015625,293.1499938964844,293.1499938964844,280.3500061035156,35939.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776360988616944,1.0,0.0,0.0,3.64908766746521,3.64911150932312,8.885090778676386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.22314453125,0.0,1531.7030029296875,1895.4371337890625,0.0,4108.1416015625,0.905044972896576,1.0,0.0,3.0,1.0,0.0
12155580,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8074548244476318,0.3757915496826172,0.3419179916381836,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9170669317245485,0.5553333759307861,0.5286340713500977,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9990000128746032,0.7381398677825928,0.5068652629852295,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7866809368133545,0.348014771938324,0.3336726725101471,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.6851100325584412,0.2271175235509872,1.0425679683685305,284.8536682128906,284.95001220703125,298.9666748046875,288.2336730957031,297.88189697265625,297.27215576171875,284.8525695800781,1.0,0.6344438195228577,0.4786265790462494,0.4786265790462494,1.0,1.0,-3.306711435317993,1.1909912824630735,2.11572003364563,0.443945825099945,0.8976367115974426,0.8976367115974426,0.0,197.25924682617188,205.0,44795.81640625,0.0,3172.138427734375,1.0,280.3578491210937,283.2965393066406,291.2692565917969,294.1482238769531,293.1499938964844,293.1499938964844,280.6499938964844,36085.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885328412055968,1.0,0.0,0.0,3.6466825008392334,3.646706342697144,8.873382171259436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.20361328125,0.0,1530.123046875,1895.4371337890625,0.0,4202.44189453125,0.9045831561088562,1.0,0.0,3.0,1.0,0.0
12155640,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8074548244476318,0.3757915496826172,0.3419179916381836,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9170669317245485,0.5553333759307861,0.5286340713500977,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9990000128746032,0.7381398677825928,0.5068652629852295,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7866809368133545,0.348014771938324,0.3336726725101471,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.6851100325584412,0.2271175235509872,1.0425679683685305,284.8536682128906,284.95001220703125,298.9666748046875,288.2336730957031,297.88189697265625,297.27215576171875,284.8525695800781,1.0,0.6344438195228577,0.4786265790462494,0.4786265790462494,1.0,1.0,-3.306711435317993,1.1909912824630735,2.11572003364563,0.443945825099945,0.8976367115974426,0.8976367115974426,0.0,197.25924682617188,205.0,44795.81640625,0.0,3172.138427734375,1.0,280.3578491210937,283.2965393066406,291.2692565917969,294.1482238769531,293.1499938964844,293.1499938964844,280.6499938964844,36085.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885328412055968,1.0,0.0,0.0,3.6466825008392334,3.646706342697144,8.873382171259436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.20361328125,0.0,1530.123046875,1895.4371337890625,0.0,4202.44189453125,0.9045831561088562,1.0,0.0,3.0,1.0,0.0
