time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155700,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8053259253501892,0.3753859102725982,0.3413832485675812,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9143834114074708,0.5546880960464478,0.5278617143630981,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.739287257194519,0.5100281238555908,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7849205732345581,0.3479844033718109,0.3335655331611633,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6835075616836548,0.2270617038011551,1.0421977043151855,284.9828491210937,284.95001220703125,298.958984375,288.231201171875,297.8757019042969,297.26739501953125,284.989990234375,1.0,0.6355426907539368,0.4782023429870605,0.4782023429870605,1.0,1.0,-3.308366537094116,1.1907055377960205,2.117660999298096,0.44319748878479,0.899093508720398,0.899093508720398,0.0,198.90249633789065,205.0,43962.40234375,0.0,3185.088134765625,1.0,280.6012268066406,283.4647827148437,291.20037841796875,293.939453125,293.1499938964844,293.1499938964844,280.6499938964844,36013.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820335507392884,1.0,0.0,0.0,3.64629340171814,3.646317481994629,8.871489285411371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.001953125,0.0,1529.146728515625,1895.4371337890625,0.0,4146.375,0.9044997692108154,1.0,0.0,3.0,1.0,0.0
12155760,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8039624094963074,0.3754029273986816,0.3413090705871582,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9125537276268004,0.5544781684875488,0.5275622010231018,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.7410035133361816,0.5124502778053284,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7838053107261658,0.3482560813426971,0.333759605884552,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6824886798858643,0.2272270917892456,1.0427672863006592,285.0295715332031,284.95001220703125,298.9512939453125,288.2287902832031,297.8731384277344,297.26837158203125,285.0308532714844,1.0,0.6367135643959045,0.4777676165103912,0.4777676165103912,1.0,1.0,-3.3117446899414062,1.1910786628723145,2.120666027069092,0.4427059590816498,0.9001328945159912,0.9001328945159912,0.0,200.25694274902344,208.0,43889.125,0.0,3200.24658203125,1.0,280.64227294921875,283.5146179199219,291.1957092285156,293.962158203125,293.1499938964844,293.1499938964844,280.95001220703125,35938.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782281517982484,1.0,0.0,0.0,3.648157596588135,3.648181438446045,8.880562063495745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.52978515625,0.0,1530.6617431640625,1895.4371337890625,0.0,4113.302734375,0.9048365950584412,1.0,0.0,3.0,1.0,0.0
12155820,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.8023431897163391,0.3760985136032104,0.3418122231960296,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.9101511240005492,0.5548075437545776,0.5277174711227417,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.9990000128746032,0.7456274628639221,0.516234815120697,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.7825937867164612,0.3493750095367431,0.3347079157829284,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.681456446647644,0.2280339151620865,1.0460127592086792,285.2244567871094,284.95001220703125,298.93585205078125,288.2240905761719,297.8740539550781,297.27960205078125,285.22589111328125,1.0,0.6393223404884338,0.4768981635570526,0.4768981635570526,1.0,1.0,-3.322124719619751,1.193241000175476,2.1288838386535645,0.4423556327819824,0.9054139256477356,0.9054139256477356,0.0,202.6070098876953,211.0,43035.2890625,0.0,3236.720458984375,1.0,280.9417724609375,283.7504577636719,291.1781616210937,293.8750305175781,293.1499938964844,293.1499938964844,280.6499938964844,35717.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658182859420776,1.0,0.0,0.0,3.658056735992432,3.658080577850342,8.928821557674382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.8251953125,0.0,1540.028564453125,1895.4371337890625,0.0,4004.27783203125,0.9069043397903442,1.0,0.0,3.0,1.0,0.0
12155880,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.8023431897163391,0.3760985136032104,0.3418122231960296,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.9101511240005492,0.5548075437545776,0.5277174711227417,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.9990000128746032,0.7456274628639221,0.516234815120697,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.7825937867164612,0.3493750095367431,0.3347079157829284,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.681456446647644,0.2280339151620865,1.0460127592086792,285.2244567871094,284.95001220703125,298.93585205078125,288.2240905761719,297.8740539550781,297.27960205078125,285.22589111328125,1.0,0.6393223404884338,0.4768981635570526,0.4768981635570526,1.0,1.0,-3.322124719619751,1.193241000175476,2.1288838386535645,0.4423556327819824,0.9054139256477356,0.9054139256477356,0.0,202.6070098876953,211.0,43035.2890625,0.0,3236.720458984375,1.0,280.9417724609375,283.7504577636719,291.1781616210937,293.8750305175781,293.1499938964844,293.1499938964844,280.6499938964844,35717.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658182859420776,1.0,0.0,0.0,3.658056735992432,3.658080577850342,8.928821557674382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.8251953125,0.0,1540.028564453125,1895.4371337890625,0.0,4004.27783203125,0.9069043397903442,1.0,0.0,3.0,1.0,0.0
12155940,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7997087240219116,0.3754008114337921,0.3417455554008484,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9068154096603394,0.5538180470466614,0.5273735523223877,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9990000128746032,0.7484036684036255,0.520892858505249,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7806544303894043,0.3496848940849304,0.3354227244853973,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.6798668503761292,0.2283549308776855,1.048977613449097,285.05352783203125,284.95001220703125,298.9202880859375,288.2195739746094,297.86358642578125,297.2734069824219,285.0523986816406,1.0,0.6420679688453674,0.4760287404060364,0.4760287404060364,1.0,1.0,-3.3316662311553955,1.1950384378433228,2.1366279125213623,0.4420037269592285,0.9053939580917358,0.9053939580917358,0.0,205.5019378662109,214.0,44074.2109375,0.0,3274.5966796875,1.0,280.6577453613281,283.5346069335937,291.2639465332031,294.0931091308594,293.1499938964844,293.1499938964844,280.3500061035156,35823.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790234565734864,1.0,0.0,0.0,3.6653547286987305,3.66537880897522,8.964484550233465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.99267578125,0.0,1548.9952392578125,1895.4371337890625,0.0,4120.22900390625,0.9085837006568908,1.0,0.0,3.0,1.0,0.0
12156000,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7997087240219116,0.3754008114337921,0.3417455554008484,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9068154096603394,0.5538180470466614,0.5273735523223877,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9990000128746032,0.7484036684036255,0.520892858505249,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7806544303894043,0.3496848940849304,0.3354227244853973,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.6798668503761292,0.2283549308776855,1.048977613449097,285.05352783203125,284.95001220703125,298.9202880859375,288.2195739746094,297.86358642578125,297.2734069824219,285.0523986816406,1.0,0.6420679688453674,0.4760287404060364,0.4760287404060364,1.0,1.0,-3.3316662311553955,1.1950384378433228,2.1366279125213623,0.4420037269592285,0.9053939580917358,0.9053939580917358,0.0,205.5019378662109,214.0,44074.2109375,0.0,3274.5966796875,1.0,280.6577453613281,283.5346069335937,291.2639465332031,294.0931091308594,293.1499938964844,293.1499938964844,280.3500061035156,35823.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790234565734864,1.0,0.0,0.0,3.6653547286987305,3.66537880897522,8.964484550233465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.99267578125,0.0,1548.9952392578125,1895.4371337890625,0.0,4120.22900390625,0.9085837006568908,1.0,0.0,3.0,1.0,0.0
12156060,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7940968871116638,0.3733683824539184,0.3403338193893432,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9005475640296936,0.5513670444488525,0.5255361199378967,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9974548816680908,0.7489827275276184,0.524057924747467,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7760436534881592,0.3488897383213043,0.3350769579410553,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.6757515668869019,0.2277875244617462,1.048195481300354,284.85791015625,284.95001220703125,298.9045715332031,288.2152099609375,297.842041015625,297.2503662109375,284.8563537597656,1.0,0.6441551446914673,0.4750681817531585,0.4750681817531585,1.0,1.0,-3.330216407775879,1.1922810077667236,2.137935400009156,0.439640998840332,0.9025442600250244,0.9025442600250244,0.0,209.8766021728516,217.0,45000.71875,0.0,3296.204833984375,1.0,280.35809326171875,283.29608154296875,291.2709350585937,294.1798400878906,293.1499938964844,293.1499938964844,280.04998779296875,36026.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935333728790284,1.0,0.0,0.0,3.665036916732788,3.665060997009277,8.962929882727622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.32958984375,0.0,1550.161865234375,1895.4371337890625,0.0,4245.205078125,0.9086426496505736,1.0,0.0,3.0,1.0,0.0
12156120,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7940968871116638,0.3733683824539184,0.3403338193893432,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9005475640296936,0.5513670444488525,0.5255361199378967,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9974548816680908,0.7489827275276184,0.524057924747467,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7760436534881592,0.3488897383213043,0.3350769579410553,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.6757515668869019,0.2277875244617462,1.048195481300354,284.85791015625,284.95001220703125,298.9045715332031,288.2152099609375,297.842041015625,297.2503662109375,284.8563537597656,1.0,0.6441551446914673,0.4750681817531585,0.4750681817531585,1.0,1.0,-3.330216407775879,1.1922810077667236,2.137935400009156,0.439640998840332,0.9025442600250244,0.9025442600250244,0.0,209.8766021728516,217.0,45000.71875,0.0,3296.204833984375,1.0,280.35809326171875,283.29608154296875,291.2709350585937,294.1798400878906,293.1499938964844,293.1499938964844,280.04998779296875,36026.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935333728790284,1.0,0.0,0.0,3.665036916732788,3.665060997009277,8.962929882727622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.32958984375,0.0,1550.161865234375,1895.4371337890625,0.0,4245.205078125,0.9086426496505736,1.0,0.0,3.0,1.0,0.0
12156180,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639099121094,0.7873810529708862,0.3707381188869476,0.338287353515625,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.893230676651001,0.5481874942779541,0.5229043364524841,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634521484375,0.9929651021957396,0.7491865754127502,0.5243822336196899,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640014648437,0.7703689336776733,0.347471535205841,0.3340725004673004,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.6704968810081482,0.2266418635845184,1.0446068048477173,284.6636962890625,284.95001220703125,298.8886413574219,288.2109680175781,297.819091796875,297.2254943847656,284.66217041015625,1.0,0.6452972888946533,0.4741076529026031,0.4741076529026031,1.0,1.0,-3.3194704055786133,1.1858645677566528,2.133605718612671,0.4355562031269073,0.8971045017242432,0.8971045017242432,0.0,214.6529998779297,220.0,45913.96484375,0.0,3299.049560546875,1.0,280.05816650390625,283.06329345703125,291.2688293457031,294.2324523925781,293.1499938964844,293.1499938964844,280.3500061035156,36276.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655441045761109,3.6554651260375977,8.916057936403377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.6552734375,0.0,1541.300537109375,1895.4371337890625,0.0,4300.0,0.9066637754440308,1.0,0.0,3.0,1.0,0.0
12156240,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639099121094,0.7873810529708862,0.3707381188869476,0.338287353515625,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.893230676651001,0.5481874942779541,0.5229043364524841,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634521484375,0.9929651021957396,0.7491865754127502,0.5243822336196899,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640014648437,0.7703689336776733,0.347471535205841,0.3340725004673004,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.6704968810081482,0.2266418635845184,1.0446068048477173,284.6636962890625,284.95001220703125,298.8886413574219,288.2109680175781,297.819091796875,297.2254943847656,284.66217041015625,1.0,0.6452972888946533,0.4741076529026031,0.4741076529026031,1.0,1.0,-3.3194704055786133,1.1858645677566528,2.133605718612671,0.4355562031269073,0.8971045017242432,0.8971045017242432,0.0,214.6529998779297,220.0,45913.96484375,0.0,3299.049560546875,1.0,280.05816650390625,283.06329345703125,291.2688293457031,294.2324523925781,293.1499938964844,293.1499938964844,280.3500061035156,36276.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655441045761109,3.6554651260375977,8.916057936403377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.6552734375,0.0,1541.300537109375,1895.4371337890625,0.0,4300.0,0.9066637754440308,1.0,0.0,3.0,1.0,0.0
12156300,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.7845584154129028,0.3699243068695068,0.3373462855815887,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.8901294469833374,0.5470590591430664,0.5216332674026489,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.9911549091339112,0.7501105070114136,0.524738073348999,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.7679809927940369,0.3470343053340912,0.333554595708847,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.6682254672050476,0.2262196391820907,1.042531132698059,284.7821960449219,284.95001220703125,298.8805847167969,288.2089233398437,297.8122253417969,297.2201843261719,284.7887268066406,1.0,0.6456810235977173,0.4736273884773254,0.4736273884773254,1.0,1.0,-3.3141117095947266,1.182672142982483,2.131439447402954,0.4334122538566589,0.8971189856529236,0.8971189856529236,0.0,216.6280212402344,220.0,44876.90625,0.0,3298.163818359375,1.0,280.3014221191406,283.2218933105469,291.18505859375,293.9960327148437,293.1499938964844,293.1499938964844,280.3500061035156,36238.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957588315010072,1.0,0.0,0.0,3.6506402492523193,3.6506643295288086,8.892653795555816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.81005859375,0.0,1535.6634521484375,1895.4371337890625,0.0,4264.1279296875,0.9056186079978944,1.0,0.0,3.0,1.0,0.0
12156360,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7830110788345337,0.3696325719356537,0.3369560241699219,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8883147835731506,0.5464732646942139,0.5209357142448425,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.9904355406761168,0.7517319917678833,0.5257177352905273,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.7666867971420288,0.3469858467578888,0.3334116041660309,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.6669521927833557,0.2260910272598266,1.0416457653045654,284.8261108398437,284.95001220703125,298.8724975585937,288.2069091796875,297.8098449707031,297.2215576171875,284.8273010253906,1.0,0.6462104320526123,0.4733161032199859,0.4733161032199859,1.0,1.0,-3.312736988067627,1.1814086437225342,2.1313283443450928,0.432301253080368,0.8967729806900024,0.8967729806900024,0.0,217.9044342041016,223.0,44743.3359375,0.0,3302.29736328125,1.0,280.34210205078125,283.2707214355469,291.1701354980469,293.9975280761719,293.1499938964844,293.1499938964844,280.6499938964844,36189.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990975856781006,1.0,0.0,0.0,3.6476480960845934,3.647672176361084,8.878081985130848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.46044921875,0.0,1531.9677734375,1895.4371337890625,0.0,4223.37548828125,0.9048911333084106,1.0,0.0,3.0,1.0,0.0
12156420,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7816354036331177,0.3699109852313995,0.3370195031166076,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8864518404006958,0.5462794899940491,0.520521879196167,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9904249906539916,0.756053626537323,0.5285094976425171,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7656738758087158,0.3476585745811462,0.3338698148727417,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6659529805183411,0.2264804393053054,1.0427193641662598,285.021240234375,284.95001220703125,298.8560791015625,288.2029724121094,297.8113708496094,297.2339172363281,285.0227355957031,1.0,0.6477946043014526,0.472693532705307,0.472693532705307,1.0,1.0,-3.317503929138184,1.1818761825561523,2.1356277465820312,0.4314729571342468,0.8993424773216248,0.8993424773216248,0.0,219.6690826416016,226.0,43811.1796875,0.0,3323.066650390625,1.0,280.6417541503906,283.5092468261719,291.148193359375,293.8943176269531,293.1499938964844,293.1499938964844,280.95001220703125,35990.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97659170627594,1.0,0.0,0.0,3.647350549697876,3.647374391555786,8.876633614818275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.513671875,0.0,1530.150634765625,1895.4371337890625,0.0,4099.02685546875,0.9046964645385742,1.0,0.0,3.0,1.0,0.0
12156480,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7816354036331177,0.3699109852313995,0.3370195031166076,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8864518404006958,0.5462794899940491,0.520521879196167,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9904249906539916,0.756053626537323,0.5285094976425171,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7656738758087158,0.3476585745811462,0.3338698148727417,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6659529805183411,0.2264804393053054,1.0427193641662598,285.021240234375,284.95001220703125,298.8560791015625,288.2029724121094,297.8113708496094,297.2339172363281,285.0227355957031,1.0,0.6477946043014526,0.472693532705307,0.472693532705307,1.0,1.0,-3.317503929138184,1.1818761825561523,2.1356277465820312,0.4314729571342468,0.8993424773216248,0.8993424773216248,0.0,219.6690826416016,226.0,43811.1796875,0.0,3323.066650390625,1.0,280.6417541503906,283.5092468261719,291.148193359375,293.8943176269531,293.1499938964844,293.1499938964844,280.95001220703125,35990.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97659170627594,1.0,0.0,0.0,3.647350549697876,3.647374391555786,8.876633614818275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.513671875,0.0,1530.150634765625,1895.4371337890625,0.0,4099.02685546875,0.9046964645385742,1.0,0.0,3.0,1.0,0.0
12156540,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.7812843322753906,0.370817482471466,0.3377509415149688,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.885642409324646,0.5468510389328003,0.5209456086158752,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196350097656,0.9911965727806092,0.7611159086227417,0.5319210290908813,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190856933594,0.7656691074371338,0.3489905893802643,0.3350287973880768,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.6660438776016235,0.2274774014949798,1.0467692613601685,285.2193908691406,284.95001220703125,298.83935546875,288.1991577148437,297.8168029785156,297.25225830078125,285.22088623046875,1.0,0.6501232385635376,0.472070962190628,0.472070962190628,1.0,1.0,-3.329253435134888,1.18506920337677,2.144184112548828,0.4318845570087433,0.9045796990394592,0.9045796990394592,0.0,221.2065887451172,229.0,42976.76171875,0.0,3358.479248046875,1.0,280.9417419433594,283.7479553222656,291.15234375,293.84051513671875,293.1499938964844,293.1499938964844,280.6499938964844,35747.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644289016723632,1.0,0.0,0.0,3.656093120574951,3.65611720085144,8.919239462557016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.14453125,0.0,1538.0662841796875,1895.4371337890625,0.0,3991.965576171875,0.9064884781837464,1.0,0.0,3.0,1.0,0.0
12156600,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.7812843322753906,0.370817482471466,0.3377509415149688,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.885642409324646,0.5468510389328003,0.5209456086158752,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196350097656,0.9911965727806092,0.7611159086227417,0.5319210290908813,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190856933594,0.7656691074371338,0.3489905893802643,0.3350287973880768,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.6660438776016235,0.2274774014949798,1.0467692613601685,285.2193908691406,284.95001220703125,298.83935546875,288.1991577148437,297.8168029785156,297.25225830078125,285.22088623046875,1.0,0.6501232385635376,0.472070962190628,0.472070962190628,1.0,1.0,-3.329253435134888,1.18506920337677,2.144184112548828,0.4318845570087433,0.9045796990394592,0.9045796990394592,0.0,221.2065887451172,229.0,42976.76171875,0.0,3358.479248046875,1.0,280.9417419433594,283.7479553222656,291.15234375,293.84051513671875,293.1499938964844,293.1499938964844,280.6499938964844,35747.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644289016723632,1.0,0.0,0.0,3.656093120574951,3.65611720085144,8.919239462557016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.14453125,0.0,1538.0662841796875,1895.4371337890625,0.0,3991.965576171875,0.9064884781837464,1.0,0.0,3.0,1.0,0.0
12156660,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7790429592132568,0.3701770007610321,0.3377661406993866,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8829454183578491,0.5459402799606323,0.5207090973854065,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9902042150497437,0.7638437151908875,0.5344181656837463,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7641392946243286,0.3493865430355072,0.3358545005321502,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.6648562550544739,0.2278895378112793,1.0502666234970093,285.0492248535156,284.95001220703125,298.82232666015625,288.1954650878906,297.8082580566406,297.24981689453125,285.0480041503906,1.0,0.652618944644928,0.471205323934555,0.471205323934555,1.0,1.0,-3.3372042179107666,1.186192274093628,2.1510119438171387,0.4313475787639618,0.9045134782791138,0.9045134782791138,0.0,224.1066436767578,232.0,44008.55859375,0.0,3393.14990234375,1.0,280.6577453613281,283.5325622558594,291.2432556152344,294.0678405761719,293.1499938964844,293.1499938964844,280.3500061035156,35843.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784868359565736,1.0,0.0,0.0,3.662661552429199,3.662685871124268,8.95131620382017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.208984375,0.0,1546.1260986328125,1895.4371337890625,0.0,4115.556640625,0.9079954028129578,1.0,0.0,3.0,1.0,0.0
12156720,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7790429592132568,0.3701770007610321,0.3377661406993866,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8829454183578491,0.5459402799606323,0.5207090973854065,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9902042150497437,0.7638437151908875,0.5344181656837463,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7641392946243286,0.3493865430355072,0.3358545005321502,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.6648562550544739,0.2278895378112793,1.0502666234970093,285.0492248535156,284.95001220703125,298.82232666015625,288.1954650878906,297.8082580566406,297.24981689453125,285.0480041503906,1.0,0.652618944644928,0.471205323934555,0.471205323934555,1.0,1.0,-3.3372042179107666,1.186192274093628,2.1510119438171387,0.4313475787639618,0.9045134782791138,0.9045134782791138,0.0,224.1066436767578,232.0,44008.55859375,0.0,3393.14990234375,1.0,280.6577453613281,283.5325622558594,291.2432556152344,294.0678405761719,293.1499938964844,293.1499938964844,280.3500061035156,35843.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784868359565736,1.0,0.0,0.0,3.662661552429199,3.662685871124268,8.95131620382017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.208984375,0.0,1546.1260986328125,1895.4371337890625,0.0,4115.556640625,0.9079954028129578,1.0,0.0,3.0,1.0,0.0
12156780,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7740744948387146,0.3681334257125854,0.3363553285598755,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8775037527084351,0.5434925556182861,0.5188885927200317,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9867565035820008,0.7647058963775635,0.5353888273239136,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7602084875106812,0.3486125469207763,0.3355408906936645,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6613719463348389,0.2273570001125335,1.0496904850006104,284.85284423828125,284.95001220703125,298.8049011230469,288.19189453125,297.789306640625,297.2315979003906,284.851318359375,1.0,0.6543870568275452,0.4703396558761596,0.4703396558761596,1.0,1.0,-3.3334264755249023,1.182700276374817,2.150726318359375,0.4287636280059814,0.901588261127472,0.901588261127472,0.0,228.4544982910156,235.0,44919.41015625,0.0,3409.2392578125,1.0,280.3581237792969,283.2933654785156,291.2495422363281,294.1535339355469,293.1499938964844,293.1499938964844,280.04998779296875,36042.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993404984474182,1.0,0.0,0.0,3.661752939224243,3.661777019500733,8.946874459070386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.6962890625,0.0,1546.60107421875,1895.4371337890625,0.0,4244.111328125,0.9079192280769348,1.0,0.0,3.0,1.0,0.0
12156840,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7740744948387146,0.3681334257125854,0.3363553285598755,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8775037527084351,0.5434925556182861,0.5188885927200317,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9867565035820008,0.7647058963775635,0.5353888273239136,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7602084875106812,0.3486125469207763,0.3355408906936645,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6613719463348389,0.2273570001125335,1.0496904850006104,284.85284423828125,284.95001220703125,298.8049011230469,288.19189453125,297.789306640625,297.2315979003906,284.851318359375,1.0,0.6543870568275452,0.4703396558761596,0.4703396558761596,1.0,1.0,-3.3334264755249023,1.182700276374817,2.150726318359375,0.4287636280059814,0.901588261127472,0.901588261127472,0.0,228.4544982910156,235.0,44919.41015625,0.0,3409.2392578125,1.0,280.3581237792969,283.2933654785156,291.2495422363281,294.1535339355469,293.1499938964844,293.1499938964844,280.04998779296875,36042.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993404984474182,1.0,0.0,0.0,3.661752939224243,3.661777019500733,8.946874459070386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.6962890625,0.0,1546.60107421875,1895.4371337890625,0.0,4244.111328125,0.9079192280769348,1.0,0.0,3.0,1.0,0.0
12156900,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.771343469619751,0.3668756186962127,0.3354201912879944,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.8745329976081848,0.5419785380363464,0.5176819562911987,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.9847709536552428,0.7648268938064575,0.535653293132782,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7579894661903381,0.3479780554771423,0.3351314067840576,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.6593319177627563,0.2268606126308441,1.048302173614502,284.7100524902344,284.95001220703125,298.7960205078125,288.1901550292969,297.7785949707031,297.2207946777344,284.7027893066406,1.0,0.6549875140190125,0.4699068367481231,0.4699068367481231,1.0,1.0,-3.329010248184204,1.179967164993286,2.149043083190918,0.4270238578319549,0.898594081401825,0.898594081401825,0.0,230.6788482666016,235.0,45825.50390625,0.0,3411.755126953125,1.0,280.1010131835937,283.11309814453125,291.2660522460937,294.27667236328125,293.1499938964844,293.1499938964844,280.04998779296875,36176.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658066272735596,3.658090591430664,8.928868737712037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.0556640625,0.0,1543.485595703125,1895.4371337890625,0.0,4300.0,0.9071510434150696,1.0,0.0,3.0,1.0,0.0
12156960,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.768402099609375,0.3654977083206177,0.3342922627925873,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.8713597059249878,0.5403150320053101,0.5162469148635864,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.9825398921966552,0.7647899985313416,0.5357009768486023,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614074707031,0.7555791735649109,0.3472124934196472,0.3345427513122558,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.6570810675621033,0.2262359857559204,1.046175241470337,284.6611328125,284.95001220703125,298.7870483398437,288.1884460449219,297.767333984375,297.2090148925781,284.6596374511719,1.0,0.6553870439529419,0.469536542892456,0.469536542892456,1.0,1.0,-3.3227221965789795,1.1766390800476074,2.146083354949951,0.4251036643981933,0.8961354494094849,0.8961354494094849,0.0,232.9615173339844,238.0,45859.765625,0.0,3410.300048828125,1.0,280.0582580566406,283.0628967285156,291.2474060058594,294.2071228027344,293.1499938964844,293.1499938964844,280.3500061035156,36287.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651734352111816,3.6517584323883057,8.897984571376583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.87060546875,0.0,1537.249755859375,1895.4371337890625,0.0,4300.0,0.905843198299408,1.0,0.0,3.0,1.0,0.0
12157020,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7646389007568359,0.3643540143966675,0.3329322636127472,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8671337962150574,0.5385661721229553,0.5142530202865601,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9801008105278016,0.7670708894729614,0.5368624925613403,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.7525051236152649,0.3467349112033844,0.333888977766037,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.6541018486022949,0.225687950849533,1.0432367324829102,284.8222351074219,284.95001220703125,298.7687683105469,288.1850891113281,297.7578430175781,297.2056579589844,284.82342529296875,1.0,0.6562073826789856,0.4687959849834442,0.4687959849834442,1.0,1.0,-3.31575083732605,1.172211766242981,2.14353895187378,0.4220146536827087,0.8957455158233643,0.8957455158233643,0.0,236.10548400878903,241.0,44667.30078125,0.0,3412.1748046875,1.0,280.3421325683594,283.2688293457031,291.1485290527344,293.97137451171875,293.1499938964844,293.1499938964844,280.6499938964844,36198.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910745024681092,1.0,0.0,0.0,3.643603563308716,3.643627643585205,8.858405067257991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.9091796875,0.0,1527.54638671875,1895.4371337890625,0.0,4224.21923828125,0.9039936661720276,1.0,0.0,3.0,1.0,0.0
12157080,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7646389007568359,0.3643540143966675,0.3329322636127472,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8671337962150574,0.5385661721229553,0.5142530202865601,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9801008105278016,0.7670708894729614,0.5368624925613403,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.7525051236152649,0.3467349112033844,0.333888977766037,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.6541018486022949,0.225687950849533,1.0432367324829102,284.8222351074219,284.95001220703125,298.7687683105469,288.1850891113281,297.7578430175781,297.2056579589844,284.82342529296875,1.0,0.6562073826789856,0.4687959849834442,0.4687959849834442,1.0,1.0,-3.31575083732605,1.172211766242981,2.14353895187378,0.4220146536827087,0.8957455158233643,0.8957455158233643,0.0,236.10548400878903,241.0,44667.30078125,0.0,3412.1748046875,1.0,280.3421325683594,283.2688293457031,291.1485290527344,293.97137451171875,293.1499938964844,293.1499938964844,280.6499938964844,36198.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910745024681092,1.0,0.0,0.0,3.643603563308716,3.643627643585205,8.858405067257991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.9091796875,0.0,1527.54638671875,1895.4371337890625,0.0,4224.21923828125,0.9039936661720276,1.0,0.0,3.0,1.0,0.0
12157140,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.763454020023346,0.3645786345005035,0.3329482972621918,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8655083179473877,0.5383144617080688,0.5137869715690613,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9801342487335204,0.7711182236671448,0.5394634008407593,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7516950964927673,0.3474091589450836,0.3343483805656433,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6532800197601318,0.2260622978210449,1.044255018234253,285.0171813964844,284.95001220703125,298.75,288.1817932128906,297.7585754394531,297.21807861328125,285.01861572265625,1.0,0.6577069759368896,0.4680554270744324,0.4680554270744324,1.0,1.0,-3.320103645324707,1.172196865081787,2.147907018661499,0.4208885133266449,0.898258626461029,0.898258626461029,0.0,237.8461456298828,244.0,43727.484375,0.0,3432.034423828125,1.0,280.6417236328125,283.5071716308594,291.1264343261719,293.86724853515625,293.1499938964844,293.1499938964844,280.95001220703125,35997.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765585660934448,1.0,0.0,0.0,3.6430201530456543,3.643043994903565,8.855568580656836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.63916015625,0.0,1525.4014892578125,1895.4371337890625,0.0,4098.7373046875,0.9037338495254515,1.0,0.0,3.0,1.0,0.0
12157200,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.763454020023346,0.3645786345005035,0.3329482972621918,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8655083179473877,0.5383144617080688,0.5137869715690613,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9801342487335204,0.7711182236671448,0.5394634008407593,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7516950964927673,0.3474091589450836,0.3343483805656433,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6532800197601318,0.2260622978210449,1.044255018234253,285.0171813964844,284.95001220703125,298.75,288.1817932128906,297.7585754394531,297.21807861328125,285.01861572265625,1.0,0.6577069759368896,0.4680554270744324,0.4680554270744324,1.0,1.0,-3.320103645324707,1.172196865081787,2.147907018661499,0.4208885133266449,0.898258626461029,0.898258626461029,0.0,237.8461456298828,244.0,43727.484375,0.0,3432.034423828125,1.0,280.6417236328125,283.5071716308594,291.1264343261719,293.86724853515625,293.1499938964844,293.1499938964844,280.95001220703125,35997.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765585660934448,1.0,0.0,0.0,3.6430201530456543,3.643043994903565,8.855568580656836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.63916015625,0.0,1525.4014892578125,1895.4371337890625,0.0,4098.7373046875,0.9037338495254515,1.0,0.0,3.0,1.0,0.0
12157260,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.7629711627960205,0.3652564287185669,0.3335443437099457,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.8645976781845093,0.538647472858429,0.514061450958252,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9807555079460144,0.7757384181022644,0.5426210165023804,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.751571774482727,0.3485642671585083,0.3354158103466034,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.6532016396522522,0.2268497794866562,1.0477482080459597,285.2140197753906,284.95001220703125,298.729736328125,288.1781005859375,297.76177978515625,297.2348327636719,285.2154235839844,1.0,0.6598936915397644,0.4674291014671325,0.4674291014671325,1.0,1.0,-3.3304288387298584,1.1747483015060425,2.155680656433105,0.4211224913597107,0.9034174084663392,0.9034174084663392,0.0,239.5279083251953,247.0,42874.44140625,0.0,3465.382080078125,1.0,280.94171142578125,283.7448425292969,291.1307678222656,293.8129577636719,293.1499938964844,293.1499938964844,280.6499938964844,35754.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964286208152771,1.0,0.0,0.0,3.65152645111084,3.65155029296875,8.896971053218294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.15380859375,0.0,1533.0277099609375,1895.4371337890625,0.0,3990.7001953125,0.905470848083496,1.0,0.0,3.0,1.0,0.0
12157320,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.7629711627960205,0.3652564287185669,0.3335443437099457,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.8645976781845093,0.538647472858429,0.514061450958252,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9807555079460144,0.7757384181022644,0.5426210165023804,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.751571774482727,0.3485642671585083,0.3354158103466034,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.6532016396522522,0.2268497794866562,1.0477482080459597,285.2140197753906,284.95001220703125,298.729736328125,288.1781005859375,297.76177978515625,297.2348327636719,285.2154235839844,1.0,0.6598936915397644,0.4674291014671325,0.4674291014671325,1.0,1.0,-3.3304288387298584,1.1747483015060425,2.155680656433105,0.4211224913597107,0.9034174084663392,0.9034174084663392,0.0,239.5279083251953,247.0,42874.44140625,0.0,3465.382080078125,1.0,280.94171142578125,283.7448425292969,291.1307678222656,293.8129577636719,293.1499938964844,293.1499938964844,280.6499938964844,35754.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964286208152771,1.0,0.0,0.0,3.65152645111084,3.65155029296875,8.896971053218294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.15380859375,0.0,1533.0277099609375,1895.4371337890625,0.0,3990.7001953125,0.905470848083496,1.0,0.0,3.0,1.0,0.0
12157380,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7604225873947144,0.3641684949398041,0.3332215845584869,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8616366386413574,0.5372668504714966,0.5134525299072266,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.97918701171875,0.777736485004425,0.5446784496307373,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7497171759605408,0.3485240936279297,0.3359065353870392,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6515472531318665,0.2267625778913498,1.0494041442871094,285.0403747558594,284.95001220703125,298.7069396972656,288.1734619140625,297.7492980957031,297.2289733886719,285.0389709472656,1.0,0.6620495915412903,0.4668028056621551,0.4668028056621551,1.0,1.0,-3.3343825340271,1.1747921705245972,2.159590482711792,0.420573741197586,0.9032134413719176,0.9032134413719176,0.0,242.81033325195312,250.0,43856.6484375,0.0,3493.203125,1.0,280.65777587890625,283.5267639160156,291.22076416015625,294.0373229980469,293.1499938964844,293.1499938964844,280.3500061035156,35853.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782614707946776,1.0,0.0,0.0,3.657736301422119,3.657760381698608,8.927257226787333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.8955078125,0.0,1540.6968994140625,1895.4371337890625,0.0,4113.5927734375,0.906899392604828,1.0,0.0,3.0,1.0,0.0
12157440,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7604225873947144,0.3641684949398041,0.3332215845584869,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8616366386413574,0.5372668504714966,0.5134525299072266,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.97918701171875,0.777736485004425,0.5446784496307373,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7497171759605408,0.3485240936279297,0.3359065353870392,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6515472531318665,0.2267625778913498,1.0494041442871094,285.0403747558594,284.95001220703125,298.7069396972656,288.1734619140625,297.7492980957031,297.2289733886719,285.0389709472656,1.0,0.6620495915412903,0.4668028056621551,0.4668028056621551,1.0,1.0,-3.3343825340271,1.1747921705245972,2.159590482711792,0.420573741197586,0.9032134413719176,0.9032134413719176,0.0,242.81033325195312,250.0,43856.6484375,0.0,3493.203125,1.0,280.65777587890625,283.5267639160156,291.22076416015625,294.0373229980469,293.1499938964844,293.1499938964844,280.3500061035156,35853.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782614707946776,1.0,0.0,0.0,3.657736301422119,3.657760381698608,8.927257226787333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.8955078125,0.0,1540.6968994140625,1895.4371337890625,0.0,4113.5927734375,0.906899392604828,1.0,0.0,3.0,1.0,0.0
12157500,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7581279277801514,0.3629955649375915,0.3324615359306335,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8591403961181641,0.5358965992927551,0.5124885439872742,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9773483872413636,0.7778863906860352,0.5450646281242371,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.747887372970581,0.3479754030704498,0.335659772157669,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6498384475708008,0.2262783944606781,1.0483776330947876,284.89239501953125,284.95001220703125,298.6946105957031,288.1707458496094,297.73809814453125,297.21905517578125,284.8846435546875,1.0,0.6628047823905945,0.4664896428585052,0.4664896428585052,1.0,1.0,-3.331249713897705,1.172825813293457,2.158423900604248,0.4194382429122925,0.901390016078949,0.901390016078949,0.0,245.0549774169922,250.0,44679.98828125,0.0,3498.697265625,1.0,280.4010009765625,283.33941650390625,291.2523498535156,294.18670654296875,293.1499938964844,293.1499938964844,280.3500061035156,35964.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882745742797852,1.0,0.0,0.0,3.658190965652466,3.658215045928955,8.929476962293847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.361328125,0.0,1542.033447265625,1895.4371337890625,0.0,4200.22412109375,0.907037079334259,1.0,0.0,3.0,1.0,0.0
