time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157560,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7553353905677795,0.361545205116272,0.3313449025154114,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8561508059501648,0.5342035293579102,0.5111132860183716,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.974956214427948,0.777685284614563,0.5450678467750549,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7456027269363403,0.3471546173095703,0.3350925743579864,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.6476646661758423,0.2255449593067169,1.0460721254348757,284.83843994140625,284.95001220703125,298.681640625,288.1678161621094,297.7248229980469,297.20635986328125,284.836669921875,1.0,0.6632818579673767,0.4660892784595489,0.4660892784595489,1.0,1.0,-3.32480788230896,1.1693813800811768,2.155426502227783,0.4175565242767334,0.9000626802444458,0.9000626802444458,0.0,247.5481872558593,253.0,44693.890625,0.0,3497.91455078125,1.0,280.3580627441406,283.2832946777344,291.2245483398437,294.11688232421875,293.1499938964844,293.1499938964844,280.04998779296875,36060.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99299818277359,1.0,0.0,0.0,3.6561992168426514,3.6562232971191406,8.919756737668649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.224609375,0.0,1540.52734375,1895.4371337890625,0.0,4240.64404296875,0.9066879153251648,1.0,0.0,3.0,1.0,0.0
12157620,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.7496145367622375,0.3582501709461212,0.3287319839000702,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.8500441312789917,0.5303139686584473,0.5078496932983398,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.9699038863182068,0.7767590880393982,0.5447178483009338,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420593261719,0.740820050239563,0.3450581133365631,0.3334856331348419,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427307128906,0.642982006072998,0.223619133234024,1.0391932725906372,284.6417236328125,284.95001220703125,298.6538391113281,288.1611328125,297.696044921875,297.1788024902344,284.6399230957031,1.0,0.6635889410972595,0.4652885198593139,0.4652885198593139,1.0,1.0,-3.307122707366944,1.1606048345565796,2.1465179920196533,0.4129471182823181,0.8943291902542114,0.8943291902542114,0.0,252.373779296875,256.0,45572.30078125,0.0,3484.332275390625,1.0,280.0582580566406,283.0497436523437,291.2170715332031,294.1624755859375,293.1499938964844,293.1499938964844,280.3500061035156,36313.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645241260528565,3.6452653408050537,8.866369967108767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.9814453125,0.0,1530.2254638671875,1895.4371337890625,0.0,4300.0,0.90440833568573,1.0,0.0,3.0,1.0,0.0
12157680,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.7496145367622375,0.3582501709461212,0.3287319839000702,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.8500441312789917,0.5303139686584473,0.5078496932983398,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.9699038863182068,0.7767590880393982,0.5447178483009338,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420593261719,0.740820050239563,0.3450581133365631,0.3334856331348419,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427307128906,0.642982006072998,0.223619133234024,1.0391932725906372,284.6417236328125,284.95001220703125,298.6538391113281,288.1611328125,297.696044921875,297.1788024902344,284.6399230957031,1.0,0.6635889410972595,0.4652885198593139,0.4652885198593139,1.0,1.0,-3.307122707366944,1.1606048345565796,2.1465179920196533,0.4129471182823181,0.8943291902542114,0.8943291902542114,0.0,252.373779296875,256.0,45572.30078125,0.0,3484.332275390625,1.0,280.0582580566406,283.0497436523437,291.2170715332031,294.1624755859375,293.1499938964844,293.1499938964844,280.3500061035156,36313.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645241260528565,3.6452653408050537,8.866369967108767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.9814453125,0.0,1530.2254638671875,1895.4371337890625,0.0,4300.0,0.90440833568573,1.0,0.0,3.0,1.0,0.0
12157740,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.7455308437347412,0.356346994638443,0.3267406523227691,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8455715775489807,0.5277337431907654,0.5051314830780029,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.9666290879249572,0.7779742479324341,0.5451720952987671,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.7373332381248474,0.3437893092632293,0.3321355581283569,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.6393510699272156,0.2221618145704269,1.032423973083496,284.7943115234375,284.95001220703125,298.62353515625,288.1533508300781,297.6786193847656,297.1698608398437,284.79510498046875,1.0,0.6635863780975342,0.4644877910614013,0.4644877910614013,1.0,1.0,-3.2922284603118896,1.1529345512390137,2.139293909072876,0.4086130857467651,0.8935136198997498,0.8935136198997498,0.0,255.79205322265625,244.0,44262.671875,0.0,3469.335205078125,1.0,280.3420715332031,283.2491760253906,291.113037109375,293.9150085449219,293.1499938964844,293.1499938964844,280.6499938964844,36235.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990102231502533,1.0,0.0,0.0,3.6357827186584473,3.635806798934937,8.82041774730169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.3994140625,0.0,1519.1611328125,1895.4371337890625,0.0,4215.8984375,0.9022692441940308,1.0,0.0,3.0,1.0,0.0
12157800,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.7455308437347412,0.356346994638443,0.3267406523227691,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8455715775489807,0.5277337431907654,0.5051314830780029,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.9666290879249572,0.7779742479324341,0.5451720952987671,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.7373332381248474,0.3437893092632293,0.3321355581283569,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.6393510699272156,0.2221618145704269,1.032423973083496,284.7943115234375,284.95001220703125,298.62353515625,288.1533508300781,297.6786193847656,297.1698608398437,284.79510498046875,1.0,0.6635863780975342,0.4644877910614013,0.4644877910614013,1.0,1.0,-3.2922284603118896,1.1529345512390137,2.139293909072876,0.4086130857467651,0.8935136198997498,0.8935136198997498,0.0,255.79205322265625,244.0,44262.671875,0.0,3469.335205078125,1.0,280.3420715332031,283.2491760253906,291.113037109375,293.9150085449219,293.1499938964844,293.1499938964844,280.6499938964844,36235.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990102231502533,1.0,0.0,0.0,3.6357827186584473,3.635806798934937,8.82041774730169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.3994140625,0.0,1519.1611328125,1895.4371337890625,0.0,4215.8984375,0.9022692441940308,1.0,0.0,3.0,1.0,0.0
12157860,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7477798461914062,0.3557416796684265,0.3257984817028045,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8480858206748962,0.5265472531318665,0.5035709142684937,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9715219736099244,0.7808942794799805,0.5468302369117737,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7397706508636475,0.3435878157615661,0.3315485715866089,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6409913301467896,0.2215363830327987,1.027916431427002,284.9776916503906,284.95001220703125,298.5906982421875,288.1444702148437,297.6711730957031,297.1767272949219,284.9787292480469,1.0,0.6599048376083374,0.4641501307487488,0.4641501307487488,1.0,1.0,-3.285081148147583,1.1493182182312012,2.135762929916382,0.4067400693893432,0.8954195380210876,0.8954195380210876,0.0,250.963623046875,232.0,43169.8984375,0.0,3425.896240234375,1.0,280.6416015625,283.47857666015625,291.08404541015625,293.7954406738281,293.1499938964844,293.1499938964844,280.95001220703125,36047.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745669960975648,1.0,0.0,0.0,3.633388996124268,3.6334128379821777,8.80880747899937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.263671875,0.0,1515.1209716796875,1895.4371337890625,0.0,4081.32080078125,0.9016126990318298,1.0,0.0,3.0,1.0,0.0
12157920,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7477798461914062,0.3557416796684265,0.3257984817028045,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8480858206748962,0.5265472531318665,0.5035709142684937,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9715219736099244,0.7808942794799805,0.5468302369117737,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7397706508636475,0.3435878157615661,0.3315485715866089,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6409913301467896,0.2215363830327987,1.027916431427002,284.9776916503906,284.95001220703125,298.5906982421875,288.1444702148437,297.6711730957031,297.1767272949219,284.9787292480469,1.0,0.6599048376083374,0.4641501307487488,0.4641501307487488,1.0,1.0,-3.285081148147583,1.1493182182312012,2.135762929916382,0.4067400693893432,0.8954195380210876,0.8954195380210876,0.0,250.963623046875,232.0,43169.8984375,0.0,3425.896240234375,1.0,280.6416015625,283.47857666015625,291.08404541015625,293.7954406738281,293.1499938964844,293.1499938964844,280.95001220703125,36047.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745669960975648,1.0,0.0,0.0,3.633388996124268,3.6334128379821777,8.80880747899937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.263671875,0.0,1515.1209716796875,1895.4371337890625,0.0,4081.32080078125,0.9016126990318298,1.0,0.0,3.0,1.0,0.0
12157980,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.753511369228363,0.3557538092136383,0.3253653347492218,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.8544883131980896,0.5260758996009827,0.5026412010192871,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.9802811145782472,0.7845246195793152,0.5489749908447266,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.7455766797065735,0.3440105020999908,0.3314716815948486,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.6457192301750183,0.2214739322662353,1.025425672531128,285.1638488769531,284.95001220703125,298.55535888671875,288.1344299316406,297.66717529296875,297.19012451171875,285.1648864746094,1.0,0.6548958420753479,0.4638125002384186,0.4638125002384186,1.0,1.0,-3.2829296588897705,1.1476742029190063,2.1352555751800537,0.4057714641094208,0.8998349905014038,0.8998349905014038,0.0,242.0286102294922,220.0,42175.72265625,0.0,3370.94091796875,1.0,280.9416198730469,283.7084655761719,291.0809020996094,293.7248840332031,293.1499938964844,293.1499938964844,281.25,35815.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610384702682496,1.0,0.0,0.0,3.639639616012573,3.639663696289064,8.839141401040251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.69677734375,0.0,1520.2969970703125,1895.4371337890625,0.0,3961.83740234375,0.9028522968292236,1.0,0.0,3.0,1.0,0.0
12158040,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.753511369228363,0.3557538092136383,0.3253653347492218,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.8544883131980896,0.5260758996009827,0.5026412010192871,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.9802811145782472,0.7845246195793152,0.5489749908447266,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.7455766797065735,0.3440105020999908,0.3314716815948486,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.6457192301750183,0.2214739322662353,1.025425672531128,285.1638488769531,284.95001220703125,298.55535888671875,288.1344299316406,297.66717529296875,297.19012451171875,285.1648864746094,1.0,0.6548958420753479,0.4638125002384186,0.4638125002384186,1.0,1.0,-3.2829296588897705,1.1476742029190063,2.1352555751800537,0.4057714641094208,0.8998349905014038,0.8998349905014038,0.0,242.0286102294922,220.0,42175.72265625,0.0,3370.94091796875,1.0,280.9416198730469,283.7084655761719,291.0809020996094,293.7248840332031,293.1499938964844,293.1499938964844,281.25,35815.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610384702682496,1.0,0.0,0.0,3.639639616012573,3.639663696289064,8.839141401040251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.69677734375,0.0,1520.2969970703125,1895.4371337890625,0.0,3961.83740234375,0.9028522968292236,1.0,0.0,3.0,1.0,0.0
12158100,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7571421265602112,0.3558767735958099,0.3252119123935699,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.8585559725761414,0.5259817242622375,0.5022708773612976,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056640625,0.9851943850517272,0.7864720821380615,0.5500850677490234,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.7492453455924988,0.3443544805049896,0.3315294981002807,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998352050781,0.6488021016120911,0.221571460366249,1.0246504545211792,285.3043212890625,284.95001220703125,298.5367736816406,288.12896728515625,297.6654052734375,297.1976013183594,285.31158447265625,1.0,0.6521358489990234,0.4636436700820923,0.4636436700820923,1.0,1.0,-3.282770872116089,1.147206425666809,2.1355645656585693,0.4054586589336395,0.9035617709159852,0.9035617709159852,0.0,236.86460876464844,220.0,41315.7734375,0.0,3341.65283203125,1.0,281.1985168457031,283.8883361816406,291.05572509765625,293.5965270996094,293.1499938964844,293.1499938964844,281.25,35677.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527491331100464,1.0,0.0,0.0,3.64609169960022,3.64611554145813,8.870507599567645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.685546875,0.0,1526.41064453125,1895.4371337890625,0.0,3887.694580078125,0.9042341709136964,1.0,0.0,3.0,1.0,0.0
12158160,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.7614051699638367,0.3560934364795685,0.3252003192901611,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492126464844,0.8633055090904236,0.5259947776794434,0.5020592212677002,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.9904491305351256,0.7885278463363647,0.5513597726821899,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.7535151243209839,0.3447936773300171,0.3317082822322845,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485412597656,0.6524404883384705,0.2217569649219513,1.0243325233459473,285.34918212890625,284.95001220703125,298.5175170898437,288.1231994628906,297.6639709472656,297.2060546875,285.3501281738281,1.0,0.6493207216262817,0.4633708894252777,0.4633708894252777,1.0,1.0,-3.2838668823242188,1.1469963788986206,2.136870622634888,0.4051267802715301,0.9067164659500122,0.9067164659500122,0.0,231.3055877685547,208.0,41232.91796875,0.0,3312.970947265625,1.0,281.2418212890625,283.9355773925781,291.0787048339844,293.6641845703125,293.1499938964844,293.1499938964844,280.95001220703125,35568.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494875073432922,1.0,0.0,0.0,3.6551108360290527,3.655134916305542,8.914446993912861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.17529296875,0.0,1535.6287841796875,1895.4371337890625,0.0,3858.34423828125,0.9061437249183656,1.0,0.0,3.0,1.0,0.0
12158220,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.7688939571380615,0.3548016250133514,0.3241733312606811,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.871915340423584,0.5243011116981506,0.5006127953529358,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.9990056753158568,0.7899394035339355,0.5523505210876465,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.7613502740859985,0.3444866836071014,0.3314047157764435,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.6591068506240845,0.2213149070739746,1.0217639207839966,285.1633605957031,284.95001220703125,298.4771728515625,288.1107177734375,297.64508056640625,297.1996765136719,285.16143798828125,1.0,0.643086314201355,0.4628252983093261,0.4628252983093261,1.0,1.0,-3.278658390045166,1.1436480283737185,2.135010242462158,0.4034857153892517,0.908070981502533,0.908070981502533,0.0,220.95819091796875,196.0,42118.61328125,0.0,3243.3779296875,1.0,280.9577331542969,283.7060546875,291.16082763671875,293.8748474121094,293.1499938964844,293.1499938964844,280.6499938964844,35671.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641076922416688,1.0,0.0,0.0,3.668137550354004,3.668161630630493,8.978101391221571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.41943359375,0.0,1550.971435546875,1895.4371337890625,0.0,3989.116455078125,0.9091008901596068,1.0,0.0,3.0,1.0,0.0
12158280,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.7688939571380615,0.3548016250133514,0.3241733312606811,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.871915340423584,0.5243011116981506,0.5006127953529358,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.9990056753158568,0.7899394035339355,0.5523505210876465,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.7613502740859985,0.3444866836071014,0.3314047157764435,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.6591068506240845,0.2213149070739746,1.0217639207839966,285.1633605957031,284.95001220703125,298.4771728515625,288.1107177734375,297.64508056640625,297.1996765136719,285.16143798828125,1.0,0.643086314201355,0.4628252983093261,0.4628252983093261,1.0,1.0,-3.278658390045166,1.1436480283737185,2.135010242462158,0.4034857153892517,0.908070981502533,0.908070981502533,0.0,220.95819091796875,196.0,42118.61328125,0.0,3243.3779296875,1.0,280.9577331542969,283.7060546875,291.16082763671875,293.8748474121094,293.1499938964844,293.1499938964844,280.6499938964844,35671.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641076922416688,1.0,0.0,0.0,3.668137550354004,3.668161630630493,8.978101391221571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.41943359375,0.0,1550.971435546875,1895.4371337890625,0.0,3989.116455078125,0.9091008901596068,1.0,0.0,3.0,1.0,0.0
12158340,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7730188369750977,0.351990669965744,0.3216796815395355,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8770614266395569,0.5209305286407471,0.4975163340568542,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9990000128746032,0.7906405329704285,0.5417324304580688,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7661654949188232,0.3428610265254974,0.3298777639865875,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.662925124168396,0.219812273979187,1.0148369073867798,284.9423522949219,284.95001220703125,298.434326171875,288.096923828125,297.6178283691406,297.1822814941406,284.93963623046875,1.0,0.6349145770072937,0.4622797071933746,0.4622797071933746,1.0,1.0,-3.2494828701019287,1.131037354469299,2.11844539642334,0.3975070714950561,0.90618634223938,0.90618634223938,0.0,212.75575256347656,184.0,42763.81640625,0.0,3133.137451171875,1.0,280.6580810546875,283.4452209472656,291.1539001464844,293.93438720703125,293.1499938964844,293.1499938964844,280.3500061035156,35888.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790263772010804,1.0,0.0,0.0,3.673069953918457,3.673094272613525,9.002262686408358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.96875,0.0,1558.14990234375,1895.4371337890625,0.0,4120.25439453125,0.9103423357009888,1.0,0.0,3.0,1.0,0.0
12158400,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7730188369750977,0.351990669965744,0.3216796815395355,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8770614266395569,0.5209305286407471,0.4975163340568542,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9990000128746032,0.7906405329704285,0.5417324304580688,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7661654949188232,0.3428610265254974,0.3298777639865875,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.662925124168396,0.219812273979187,1.0148369073867798,284.9423522949219,284.95001220703125,298.434326171875,288.096923828125,297.6178283691406,297.1822814941406,284.93963623046875,1.0,0.6349145770072937,0.4622797071933746,0.4622797071933746,1.0,1.0,-3.2494828701019287,1.131037354469299,2.11844539642334,0.3975070714950561,0.90618634223938,0.90618634223938,0.0,212.75575256347656,184.0,42763.81640625,0.0,3133.137451171875,1.0,280.6580810546875,283.4452209472656,291.1539001464844,293.93438720703125,293.1499938964844,293.1499938964844,280.3500061035156,35888.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790263772010804,1.0,0.0,0.0,3.673069953918457,3.673094272613525,9.002262686408358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.96875,0.0,1558.14990234375,1895.4371337890625,0.0,4120.25439453125,0.9103423357009888,1.0,0.0,3.0,1.0,0.0
12158460,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.7768644094467163,0.3485038876533508,0.3184255063533783,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.8820299506187439,0.5167027115821838,0.4934495091438293,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71746826171875,0.9990000128746032,0.7923641800880432,0.5284527540206909,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.770710289478302,0.3404862880706787,0.3275219202041626,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.6662948131561279,0.2176622897386551,1.004544377326965,284.7178649902344,284.95001220703125,298.3889465332031,288.0818176269531,297.5918884277344,297.16802978515625,284.7152709960937,1.0,0.62505704164505,0.4619638621807098,0.4619638621807098,1.0,1.0,-3.2090489864349365,1.114507794380188,2.094541072845459,0.3908454477787018,0.9012629389762878,0.9012629389762878,0.0,204.1209259033203,172.0,43328.44140625,0.0,2999.32958984375,1.0,280.3580627441406,283.1860046386719,291.121337890625,293.9415588378906,293.1499938964844,293.1499938964844,280.04998779296875,36164.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895718097686768,1.0,0.0,0.0,3.667746782302856,3.667771100997925,8.976189178611094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.72900390625,0.0,1554.2425537109375,1895.4371337890625,0.0,4211.35400390625,0.90933495759964,1.0,0.0,3.0,1.0,0.0
12158520,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.7768644094467163,0.3485038876533508,0.3184255063533783,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.8820299506187439,0.5167027115821838,0.4934495091438293,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71746826171875,0.9990000128746032,0.7923641800880432,0.5284527540206909,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.770710289478302,0.3404862880706787,0.3275219202041626,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.6662948131561279,0.2176622897386551,1.004544377326965,284.7178649902344,284.95001220703125,298.3889465332031,288.0818176269531,297.5918884277344,297.16802978515625,284.7152709960937,1.0,0.62505704164505,0.4619638621807098,0.4619638621807098,1.0,1.0,-3.2090489864349365,1.114507794380188,2.094541072845459,0.3908454477787018,0.9012629389762878,0.9012629389762878,0.0,204.1209259033203,172.0,43328.44140625,0.0,2999.32958984375,1.0,280.3580627441406,283.1860046386719,291.121337890625,293.9415588378906,293.1499938964844,293.1499938964844,280.04998779296875,36164.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895718097686768,1.0,0.0,0.0,3.667746782302856,3.667771100997925,8.976189178611094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.72900390625,0.0,1554.2425537109375,1895.4371337890625,0.0,4211.35400390625,0.90933495759964,1.0,0.0,3.0,1.0,0.0
12158580,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984741210937,0.7814100980758667,0.3447288274765014,0.3148286938667297,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4979248046875,0.8878357410430908,0.5120478868484497,0.488881915807724,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4975891113281,0.9990000128746032,0.7948698401451111,0.5136071443557739,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4985046386719,0.7758903503417969,0.3377044200897217,0.3246949315071106,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49951171875,0.6700762510299683,0.2151552140712738,0.9922665953636168,284.498046875,284.95001220703125,298.341064453125,288.0653381347656,297.5670166015625,297.1568603515625,284.4952697753906,1.0,0.613991916179657,0.4616479873657226,0.4616479873657226,1.0,1.0,-3.163226127624512,1.095916748046875,2.0673093795776367,0.3828344643115997,0.8934608101844788,0.8934608101844788,0.0,194.6397705078125,160.0,43885.0546875,0.0,2852.467041015625,1.0,280.05816650390625,282.935546875,291.0926208496094,293.9476013183594,293.1499938964844,293.1499938964844,280.3500061035156,36478.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997480571269989,1.0,0.0,0.0,3.6508469581604,3.6508710384368896,8.89366106093803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.60498046875,0.0,1537.6904296875,1895.4371337890625,0.0,4278.72119140625,0.9057676792144777,1.0,0.0,3.0,1.0,0.0
12158640,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984741210937,0.7814100980758667,0.3447288274765014,0.3148286938667297,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4979248046875,0.8878357410430908,0.5120478868484497,0.488881915807724,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4975891113281,0.9990000128746032,0.7948698401451111,0.5136071443557739,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4985046386719,0.7758903503417969,0.3377044200897217,0.3246949315071106,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49951171875,0.6700762510299683,0.2151552140712738,0.9922665953636168,284.498046875,284.95001220703125,298.341064453125,288.0653381347656,297.5670166015625,297.1568603515625,284.4952697753906,1.0,0.613991916179657,0.4616479873657226,0.4616479873657226,1.0,1.0,-3.163226127624512,1.095916748046875,2.0673093795776367,0.3828344643115997,0.8934608101844788,0.8934608101844788,0.0,194.6397705078125,160.0,43885.0546875,0.0,2852.467041015625,1.0,280.05816650390625,282.935546875,291.0926208496094,293.9476013183594,293.1499938964844,293.1499938964844,280.3500061035156,36478.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997480571269989,1.0,0.0,0.0,3.6508469581604,3.6508710384368896,8.89366106093803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.60498046875,0.0,1537.6904296875,1895.4371337890625,0.0,4278.72119140625,0.9057676792144777,1.0,0.0,3.0,1.0,0.0
12158700,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029968261719,0.7843179106712341,0.3433420658111572,0.3131511211395263,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043395996094,0.8914050459861755,0.510180652141571,0.4866821765899658,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051330566406,0.9990000128746032,0.7972924113273621,0.5053476095199585,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.7790375351905823,0.3365993201732635,0.3233014941215515,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003112792969,0.6724241375923157,0.2140807211399078,0.9860764145851136,284.60406494140625,284.95001220703125,298.316162109375,288.0565795898437,297.55963134765625,297.1593933105469,284.60986328125,1.0,0.6081315279006958,0.4614900648593902,0.4614900648593902,1.0,1.0,-3.1395132541656494,1.0863035917282104,2.0532097816467285,0.378627747297287,0.8921589255332947,0.8921589255332947,0.0,189.53933715820312,160.0,42666.94921875,0.0,2776.919189453125,1.0,280.30126953125,283.0855712890625,291.00146484375,293.6875915527344,293.1499938964844,293.1499938964844,280.3500061035156,36468.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876760840415956,1.0,0.0,0.0,3.641544103622437,3.641568183898926,8.848393804328225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.5673828125,0.0,1527.2786865234375,1895.4371337890625,0.0,4195.08203125,0.903739333152771,1.0,0.0,3.0,1.0,0.0
12158760,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7884434461593628,0.3424491584300995,0.3120112717151642,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63311767578125,0.8961892127990723,0.5088257789611816,0.4850419461727142,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.9990000128746032,0.8008200526237488,0.4958551526069641,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.783255398273468,0.3358682990074157,0.32228884100914,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.6757414937019348,0.2132948637008667,0.9811411499977112,284.63311767578125,284.95001220703125,298.2906799316406,288.0474548339844,297.55792236328125,297.1705322265625,284.6330261230469,1.0,0.6022200584411621,0.4616949558258056,0.4616949558258056,1.0,1.0,-3.117603778839112,1.078157901763916,2.039445877075196,0.3754738271236419,0.8903784155845642,0.8903784155845642,0.0,183.9864196777344,163.0,42292.234375,0.0,2703.5537109375,1.0,280.3420715332031,283.1222839355469,290.9819641113281,293.6702880859375,293.1499938964844,293.1499938964844,280.6499938964844,36446.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801526069641112,1.0,0.0,0.0,3.633597850799561,3.633621692657471,8.809819860289281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.572265625,0.0,1518.3226318359375,1895.4371337890625,0.0,4130.0498046875,0.901922881603241,1.0,0.0,3.0,1.0,0.0
12158820,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.7937256693840027,0.3414463996887207,0.3106873333454132,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.9021211862564088,0.5070167183876038,0.4828578233718872,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.9990000128746032,0.8091690540313721,0.4842360913753509,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.7886872291564941,0.3351279497146606,0.321153312921524,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.6799277067184448,0.2123628854751587,0.97499018907547,284.80279541015625,284.95001220703125,298.2377624511719,288.0281066894531,297.56182861328125,297.2044677734375,284.8036193847656,1.0,0.5954110026359558,0.4621047675609588,0.4621047675609588,1.0,1.0,-3.090631484985352,1.068540096282959,2.0220913887023926,0.371862530708313,0.8898237347602844,0.8898237347602844,0.0,177.30502319335938,166.0,40946.05859375,0.0,2615.34716796875,1.0,280.6415710449219,283.34088134765625,290.9460754394531,293.5262145996094,293.1499938964844,293.1499938964844,280.95001220703125,36294.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602622389793396,1.0,0.0,0.0,3.621989488601685,3.622013092041016,8.7536187720616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.96728515625,0.0,1504.4119873046875,1895.4371337890625,0.0,3954.92333984375,0.899236261844635,1.0,0.0,3.0,1.0,0.0
12158880,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.7937256693840027,0.3414463996887207,0.3106873333454132,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.9021211862564088,0.5070167183876038,0.4828578233718872,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.9990000128746032,0.8091690540313721,0.4842360913753509,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.7886872291564941,0.3351279497146606,0.321153312921524,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.6799277067184448,0.2123628854751587,0.97499018907547,284.80279541015625,284.95001220703125,298.2377624511719,288.0281066894531,297.56182861328125,297.2044677734375,284.8036193847656,1.0,0.5954110026359558,0.4621047675609588,0.4621047675609588,1.0,1.0,-3.090631484985352,1.068540096282959,2.0220913887023926,0.371862530708313,0.8898237347602844,0.8898237347602844,0.0,177.30502319335938,166.0,40946.05859375,0.0,2615.34716796875,1.0,280.6415710449219,283.34088134765625,290.9460754394531,293.5262145996094,293.1499938964844,293.1499938964844,280.95001220703125,36294.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602622389793396,1.0,0.0,0.0,3.621989488601685,3.622013092041016,8.7536187720616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.96728515625,0.0,1504.4119873046875,1895.4371337890625,0.0,3954.92333984375,0.899236261844635,1.0,0.0,3.0,1.0,0.0
12158940,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7968732118606567,0.3410068154335022,0.3100813329219818,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.905529797077179,0.505923330783844,0.4815760254859924,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.8174213767051697,0.4777511954307556,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7920388579368591,0.3350010812282562,0.320792943239212,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6825122237205505,0.2119996845722198,0.972253441810608,284.9888610839844,284.95001220703125,298.1823425292969,288.0072631835937,297.5659484863281,297.2398681640625,284.98992919921875,1.0,0.591748833656311,0.4625145494937897,0.4625145494937897,1.0,1.0,-3.076831579208374,1.0640413761138916,2.0127902030944824,0.3706060647964477,0.8918941020965576,0.8918941020965576,0.0,173.6973114013672,169.0,39875.01953125,0.0,2569.7587890625,1.0,280.9414978027344,283.5722961425781,290.9385070800781,293.4442749023437,293.1499938964844,293.1499938964844,281.25,36070.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435915350914,1.0,0.0,0.0,3.618690490722656,3.6187143325805664,8.737681014281407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.291015625,0.0,1499.1361083984375,1895.4371337890625,0.0,3805.050537109375,0.8983481526374817,1.0,0.0,3.0,1.0,0.0
12159000,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7968732118606567,0.3410068154335022,0.3100813329219818,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.905529797077179,0.505923330783844,0.4815760254859924,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.8174213767051697,0.4777511954307556,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7920388579368591,0.3350010812282562,0.320792943239212,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6825122237205505,0.2119996845722198,0.972253441810608,284.9888610839844,284.95001220703125,298.1823425292969,288.0072631835937,297.5659484863281,297.2398681640625,284.98992919921875,1.0,0.591748833656311,0.4625145494937897,0.4625145494937897,1.0,1.0,-3.076831579208374,1.0640413761138916,2.0127902030944824,0.3706060647964477,0.8918941020965576,0.8918941020965576,0.0,173.6973114013672,169.0,39875.01953125,0.0,2569.7587890625,1.0,280.9414978027344,283.5722961425781,290.9385070800781,293.4442749023437,293.1499938964844,293.1499938964844,281.25,36070.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435915350914,1.0,0.0,0.0,3.618690490722656,3.6187143325805664,8.737681014281407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.291015625,0.0,1499.1361083984375,1895.4371337890625,0.0,3805.050537109375,0.8983481526374817,1.0,0.0,3.0,1.0,0.0
12159060,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.7982757687568665,0.3408309519290924,0.3098264038562774,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.9069144129753112,0.5051937103271484,0.4807688593864441,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.9990000128746032,0.8250895142555237,0.4749182462692261,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.7937138080596924,0.3351920545101166,0.3208593130111694,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.6837630271911621,0.2119441777467727,0.9714728593826294,285.1774597167969,284.95001220703125,298.1244201660156,287.9848937988281,297.5661926269531,297.270751953125,285.1785888671875,1.0,0.5902703404426575,0.4626780450344085,0.4626780450344085,1.0,1.0,-3.0712835788726807,1.0622323751449585,2.0090510845184326,0.370240718126297,0.8964996933937073,0.8964996933937073,0.0,172.16136169433594,172.0,38900.99609375,0.0,2551.08984375,1.0,281.2414855957031,283.8036499023437,290.931640625,293.37664794921875,293.1499938964844,293.1499938964844,281.54998779296875,35815.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302439093589784,1.0,0.0,0.0,3.624907732009888,3.6249313354492174,8.767730719227984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.88232421875,0.0,1504.0579833984375,1895.4371337890625,0.0,3683.376708984375,0.8995602130889893,1.0,0.0,3.0,1.0,0.0
12159120,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.7982757687568665,0.3408309519290924,0.3098264038562774,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.9069144129753112,0.5051937103271484,0.4807688593864441,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.9990000128746032,0.8250895142555237,0.4749182462692261,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.7937138080596924,0.3351920545101166,0.3208593130111694,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.6837630271911621,0.2119441777467727,0.9714728593826294,285.1774597167969,284.95001220703125,298.1244201660156,287.9848937988281,297.5661926269531,297.270751953125,285.1785888671875,1.0,0.5902703404426575,0.4626780450344085,0.4626780450344085,1.0,1.0,-3.0712835788726807,1.0622323751449585,2.0090510845184326,0.370240718126297,0.8964996933937073,0.8964996933937073,0.0,172.16136169433594,172.0,38900.99609375,0.0,2551.08984375,1.0,281.2414855957031,283.8036499023437,290.931640625,293.37664794921875,293.1499938964844,293.1499938964844,281.54998779296875,35815.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302439093589784,1.0,0.0,0.0,3.624907732009888,3.6249313354492174,8.767730719227984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.88232421875,0.0,1504.0579833984375,1895.4371337890625,0.0,3683.376708984375,0.8995602130889893,1.0,0.0,3.0,1.0,0.0
12159180,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653259277344,0.7983337044715881,0.3408047258853912,0.309769868850708,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655700683594,0.906680166721344,0.5046746134757996,0.4802346229553222,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656921386719,0.9990000128746032,0.8321985006332397,0.4747311472892761,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.794082760810852,0.3355639576911926,0.321167379617691,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.6839345097541809,0.2120483964681625,0.971774399280548,285.3655090332031,284.95001220703125,298.0639953613281,287.9609069824219,297.5621032714844,297.2962951660156,285.3665771484375,1.0,0.5902745723724365,0.4628415405750274,0.4628415405750274,1.0,1.0,-3.0710768699646,1.0624972581863403,2.008579730987549,0.3707753717899322,0.9036113619804382,0.9036113619804382,0.0,172.07763671875,175.0,37987.0234375,0.0,2550.25830078125,1.0,281.5415954589844,284.0326538085937,290.91796875,293.3077392578125,293.1499938964844,293.1499938964844,281.25,35551.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189385771751404,1.0,0.0,0.0,3.640965223312378,3.640989065170288,8.845580623528804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.87353515625,0.0,1519.795654296875,1895.4371337890625,0.0,3579.359619140625,0.9029675126075744,1.0,0.0,3.0,1.0,0.0
12159240,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653259277344,0.7983337044715881,0.3408047258853912,0.309769868850708,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655700683594,0.906680166721344,0.5046746134757996,0.4802346229553222,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656921386719,0.9990000128746032,0.8321985006332397,0.4747311472892761,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.794082760810852,0.3355639576911926,0.321167379617691,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.6839345097541809,0.2120483964681625,0.971774399280548,285.3655090332031,284.95001220703125,298.0639953613281,287.9609069824219,297.5621032714844,297.2962951660156,285.3665771484375,1.0,0.5902745723724365,0.4628415405750274,0.4628415405750274,1.0,1.0,-3.0710768699646,1.0624972581863403,2.008579730987549,0.3707753717899322,0.9036113619804382,0.9036113619804382,0.0,172.07763671875,175.0,37987.0234375,0.0,2550.25830078125,1.0,281.5415954589844,284.0326538085937,290.91796875,293.3077392578125,293.1499938964844,293.1499938964844,281.25,35551.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189385771751404,1.0,0.0,0.0,3.640965223312378,3.640989065170288,8.845580623528804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.87353515625,0.0,1519.795654296875,1895.4371337890625,0.0,3579.359619140625,0.9029675126075744,1.0,0.0,3.0,1.0,0.0
12159300,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.7976171374320984,0.3402484357357025,0.3095927536487579,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317199707031,0.9057437777519226,0.5038872957229614,0.4798302054405212,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.9990000128746032,0.8347220420837402,0.4757031500339508,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.7935909628868103,0.3353929817676544,0.3212447166442871,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.6834287643432617,0.2118627727031707,0.9717429876327516,285.23211669921875,284.95001220703125,298.0328369140625,287.9483337402344,297.55255126953125,297.2982177734375,285.2237548828125,1.0,0.590639054775238,0.4629232883453369,0.4629232883453369,1.0,1.0,-3.0716047286987305,1.0628724098205566,2.008732557296753,0.3712012469768524,0.9042209386825562,0.9042209386825562,0.0,172.56056213378906,175.0,38793.07421875,0.0,2553.793212890625,1.0,281.2987060546875,283.85858154296875,290.99627685546875,293.5319519042969,293.1499938964844,293.1499938964844,281.25,35594.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284757971763612,1.0,0.0,0.0,3.648874521255493,3.6488986015319824,8.884053386282176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.24169921875,0.0,1528.883056640625,1895.4371337890625,0.0,3667.16259765625,0.9047101736068726,1.0,0.0,3.0,1.0,0.0
12159360,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.7956312298774719,0.3391631543636322,0.308849424123764,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.9035263657569884,0.5025328993797302,0.4788185954093933,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.9990000128746032,0.8362276554107666,0.4780206084251404,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17803955078125,0.7919673919677734,0.3347868621349334,0.3208894431591034,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.6818816065788269,0.2113432437181472,0.9702772498130798,285.1777038574219,284.95001220703125,298.0010681152344,287.9353332519531,297.5360717773437,297.2900085449219,285.17578125,1.0,0.5910477638244629,0.4628184139728546,0.4628184139728546,1.0,1.0,-3.070096015930176,1.0620583295822144,2.008037805557251,0.3709043860435486,0.9051513075828552,0.9051513075828552,0.0,173.59249877929688,178.0,38849.77734375,0.0,2556.314697265625,1.0,281.2577514648437,283.8020935058594,290.9933776855469,293.509521484375,293.1499938964844,293.1499938964844,280.95001220703125,35652.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352852702140808,1.0,0.0,0.0,3.654755592346192,3.6547796726226807,8.912714406505984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.5859375,0.0,1535.8612060546875,1895.4371337890625,0.0,3729.489013671875,0.906091570854187,1.0,0.0,3.0,1.0,0.0
