time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159420,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7896702885627747,0.3361301124095917,0.3065082430839538,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8971220850944519,0.4988209903240204,0.4757702648639679,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9990000128746032,0.837006688117981,0.4849063754081726,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7867882251739502,0.3327327966690063,0.3193440735340118,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.6768767833709717,0.2095678001642227,0.9640389680862428,284.9641418457031,284.95001220703125,297.93560791015625,287.9080810546875,297.4921264648437,297.2577514648437,284.9619445800781,1.0,0.5917969942092896,0.46260866522789,0.46260866522789,1.0,1.0,-3.062544345855713,1.0586014986038208,2.0039427280426025,0.3694590032100677,0.9036030173301696,0.9036030173301696,0.0,176.55548095703125,181.0,39620.328125,0.0,2557.393310546875,1.0,280.95819091796875,283.549072265625,290.9757385253906,293.56353759765625,293.1499938964844,293.1499938964844,280.6499938964844,35863.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524587988853456,1.0,0.0,0.0,3.6605827808380127,3.660606861114502,8.941157716435555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.69580078125,0.0,1543.950439453125,1895.4371337890625,0.0,3885.08544921875,0.9075313806533812,1.0,0.0,3.0,1.0,0.0
12159480,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7896702885627747,0.3361301124095917,0.3065082430839538,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8971220850944519,0.4988209903240204,0.4757702648639679,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9990000128746032,0.837006688117981,0.4849063754081726,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7867882251739502,0.3327327966690063,0.3193440735340118,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.6768767833709717,0.2095678001642227,0.9640389680862428,284.9641418457031,284.95001220703125,297.93560791015625,287.9080810546875,297.4921264648437,297.2577514648437,284.9619445800781,1.0,0.5917969942092896,0.46260866522789,0.46260866522789,1.0,1.0,-3.062544345855713,1.0586014986038208,2.0039427280426025,0.3694590032100677,0.9036030173301696,0.9036030173301696,0.0,176.55548095703125,181.0,39620.328125,0.0,2557.393310546875,1.0,280.95819091796875,283.549072265625,290.9757385253906,293.56353759765625,293.1499938964844,293.1499938964844,280.6499938964844,35863.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524587988853456,1.0,0.0,0.0,3.6605827808380127,3.660606861114502,8.941157716435555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.69580078125,0.0,1543.950439453125,1895.4371337890625,0.0,3885.08544921875,0.9075313806533812,1.0,0.0,3.0,1.0,0.0
12159540,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.7823401093482971,0.3324121832847595,0.3034707307815552,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.8892815709114075,0.4942799508571625,0.4718411266803741,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.9990000128746032,0.8355942368507385,0.4933561086654663,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.7802160382270813,0.3299476206302643,0.3170333802700043,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.6703768968582153,0.2070742398500442,0.9543625116348268,284.7467346191406,284.95001220703125,297.8676452636719,287.879150390625,297.4404296875,297.2149658203125,284.74444580078125,1.0,0.5922483205795288,0.4623989164829254,0.4623989164829254,1.0,1.0,-3.04992151260376,1.05315899848938,1.9967626333236688,0.3671208620071411,0.8991225957870483,0.8991225957870483,0.0,180.11553955078125,184.0,40291.34375,0.0,2551.917236328125,1.0,280.6581726074219,283.29571533203125,290.9302673339844,293.56512451171875,293.1499938964844,293.1499938964844,280.95001220703125,36131.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654951095581056,1.0,0.0,0.0,3.656497001647949,3.65652108192444,8.921209087020543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.60595703125,0.0,1541.3968505859375,1895.4371337890625,0.0,4001.416015625,0.906796395778656,1.0,0.0,3.0,1.0,0.0
12159600,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.7823401093482971,0.3324121832847595,0.3034707307815552,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.8892815709114075,0.4942799508571625,0.4718411266803741,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.9990000128746032,0.8355942368507385,0.4933561086654663,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.7802160382270813,0.3299476206302643,0.3170333802700043,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.6703768968582153,0.2070742398500442,0.9543625116348268,284.7467346191406,284.95001220703125,297.8676452636719,287.879150390625,297.4404296875,297.2149658203125,284.74444580078125,1.0,0.5922483205795288,0.4623989164829254,0.4623989164829254,1.0,1.0,-3.04992151260376,1.05315899848938,1.9967626333236688,0.3671208620071411,0.8991225957870483,0.8991225957870483,0.0,180.11553955078125,184.0,40291.34375,0.0,2551.917236328125,1.0,280.6581726074219,283.29571533203125,290.9302673339844,293.56512451171875,293.1499938964844,293.1499938964844,280.95001220703125,36131.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654951095581056,1.0,0.0,0.0,3.656497001647949,3.65652108192444,8.921209087020543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.60595703125,0.0,1541.3968505859375,1895.4371337890625,0.0,4001.416015625,0.906796395778656,1.0,0.0,3.0,1.0,0.0
12159660,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7762220501899719,0.3299778401851654,0.3010124266147613,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8825687766075134,0.4909783005714416,0.4684413075447082,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.8354178667068481,0.5007730722427368,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7745791077613831,0.3279788196086883,0.315005213022232,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.66455078125,0.2049915492534637,0.9447723031044006,284.9052124023437,284.95001220703125,297.79718017578125,287.84844970703125,297.4015808105469,297.1928100585937,284.90582275390625,1.0,0.5925619602203369,0.4623681604862213,0.4623681604862213,1.0,1.0,-3.0378222465515137,1.0483181476593018,1.9895042181015008,0.3651132583618164,0.8998332619667053,0.8998332619667053,0.0,183.2529296875,187.0,39171.6640625,0.0,2545.261962890625,1.0,280.9422302246094,283.5023498535156,290.7973022460937,293.29010009765625,293.1499938964844,293.1499938964844,281.25,36054.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506736397743224,1.0,0.0,0.0,3.6537442207336426,3.653768301010132,8.907781534617243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.87548828125,0.0,1537.743896484375,1895.4371337890625,0.0,3869.02880859375,0.906158208847046,1.0,0.0,3.0,1.0,0.0
12159720,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7762220501899719,0.3299778401851654,0.3010124266147613,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8825687766075134,0.4909783005714416,0.4684413075447082,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.8354178667068481,0.5007730722427368,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7745791077613831,0.3279788196086883,0.315005213022232,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.66455078125,0.2049915492534637,0.9447723031044006,284.9052124023437,284.95001220703125,297.79718017578125,287.84844970703125,297.4015808105469,297.1928100585937,284.90582275390625,1.0,0.5925619602203369,0.4623681604862213,0.4623681604862213,1.0,1.0,-3.0378222465515137,1.0483181476593018,1.9895042181015008,0.3651132583618164,0.8998332619667053,0.8998332619667053,0.0,183.2529296875,187.0,39171.6640625,0.0,2545.261962890625,1.0,280.9422302246094,283.5023498535156,290.7973022460937,293.29010009765625,293.1499938964844,293.1499938964844,281.25,36054.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506736397743224,1.0,0.0,0.0,3.6537442207336426,3.653768301010132,8.907781534617243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.87548828125,0.0,1537.743896484375,1895.4371337890625,0.0,3869.02880859375,0.906158208847046,1.0,0.0,3.0,1.0,0.0
12159780,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.772362470626831,0.3286934196949005,0.2997676432132721,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8780959844589233,0.4889593124389648,0.4664123356342315,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9990000128746032,0.8370885848999023,0.5061027407646179,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.7709949016571045,0.3270280361175537,0.3140142858028412,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.660624086856842,0.2036635130643844,0.938563346862793,285.08660888671875,284.95001220703125,297.72418212890625,287.81597900390625,297.3746032714844,297.1900329589844,285.08746337890625,1.0,0.5932011008262634,0.4623374044895172,0.4623374044895172,1.0,1.0,-3.031633377075196,1.045809626579285,1.9858237504959104,0.3641099631786346,0.9031792283058168,0.9031792283058168,0.0,185.6429748535156,190.0,38117.03515625,0.0,2545.92919921875,1.0,281.2418212890625,283.73004150390625,290.74737548828125,293.1528015136719,293.1499938964844,293.1499938964844,280.95001220703125,35876.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333062171936036,1.0,0.0,0.0,3.65775990486145,3.65778398513794,8.927373187361809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.083984375,0.0,1540.8896484375,1895.4371337890625,0.0,3711.408203125,0.90694260597229,1.0,0.0,3.0,1.0,0.0
12159840,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.772362470626831,0.3286934196949005,0.2997676432132721,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8780959844589233,0.4889593124389648,0.4664123356342315,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9990000128746032,0.8370885848999023,0.5061027407646179,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.7709949016571045,0.3270280361175537,0.3140142858028412,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.660624086856842,0.2036635130643844,0.938563346862793,285.08660888671875,284.95001220703125,297.72418212890625,287.81597900390625,297.3746032714844,297.1900329589844,285.08746337890625,1.0,0.5932011008262634,0.4623374044895172,0.4623374044895172,1.0,1.0,-3.031633377075196,1.045809626579285,1.9858237504959104,0.3641099631786346,0.9031792283058168,0.9031792283058168,0.0,185.6429748535156,190.0,38117.03515625,0.0,2545.92919921875,1.0,281.2418212890625,283.73004150390625,290.74737548828125,293.1528015136719,293.1499938964844,293.1499938964844,280.95001220703125,35876.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333062171936036,1.0,0.0,0.0,3.65775990486145,3.65778398513794,8.927373187361809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.083984375,0.0,1540.8896484375,1895.4371337890625,0.0,3711.408203125,0.90694260597229,1.0,0.0,3.0,1.0,0.0
12159900,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7704919576644897,0.3276828825473785,0.2991714775562286,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8759480118751526,0.4876247644424438,0.4654729962348938,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9990000128746032,0.837375283241272,0.5087447166442871,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7693213224411011,0.3263712227344513,0.313619464635849,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.6588268280029297,0.2029245495796203,0.935984194278717,284.9499206542969,284.95001220703125,297.686767578125,287.799072265625,297.3575439453125,297.183837890625,284.94122314453125,1.0,0.5936367511749268,0.4623220562934875,0.4623220562934875,1.0,1.0,-3.029391288757324,1.0448851585388184,1.9845061302185056,0.3638037741184234,0.901874542236328,0.901874542236328,0.0,186.8740234375,190.0,38852.63671875,0.0,2548.0517578125,1.0,280.9984130859375,283.5551147460937,290.8214111328125,293.3646240234375,293.1499938964844,293.1499938964844,280.95001220703125,35946.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402481317520142,1.0,0.0,0.0,3.658935785293579,3.658959865570069,8.933113804232562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.5263671875,0.0,1542.7308349609375,1895.4371337890625,0.0,3774.70068359375,0.907198429107666,1.0,0.0,3.0,1.0,0.0
12159960,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7678028345108032,0.3262070715427398,0.2980765998363495,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.873023271560669,0.4858030676841736,0.4640127718448639,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.8368158340454102,0.5121923685073853,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7669683694839478,0.3253570795059204,0.3128700256347656,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6564466953277588,0.2019368857145309,0.9323553442955016,284.8937683105469,284.95001220703125,297.6487121582031,287.7816772460937,297.3355407714844,297.1703491210937,284.8917236328125,1.0,0.5940139889717102,0.4623235166072845,0.4623235166072845,1.0,1.0,-3.025204658508301,1.0432307720184326,1.9819740056991573,0.3632127940654754,0.900894284248352,0.900894284248352,0.0,188.43946838378903,193.0,38847.109375,0.0,2548.220947265625,1.0,280.9576110839844,283.4996337890625,290.8178100585937,293.3351135253906,293.1499938964844,293.1499938964844,280.6499938964844,36026.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450281858444214,1.0,0.0,0.0,3.657698631286621,3.6577227115631104,8.927073622544413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.8310546875,0.0,1541.9473876953125,1895.4371337890625,0.0,3818.063720703125,0.9070040583610536,1.0,0.0,3.0,1.0,0.0
12160020,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.7613139152526855,0.3225161433219909,0.2951438128948211,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8660645484924316,0.4813060760498047,0.4602167010307312,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67803955078125,0.9990000128746032,0.8338132500648499,0.5202687978744507,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.7612254023551941,0.3226447403430938,0.3106912076473236,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.6507222652435303,0.1994204223155975,0.9226723313331604,284.678466796875,284.95001220703125,297.5707092285156,287.7455139160156,297.28399658203125,297.13287353515625,284.6761779785156,1.0,0.5945091247558594,0.4623264670372009,0.4623264670372009,1.0,1.0,-3.012571334838867,1.0382543802261353,1.974316954612732,0.3612772524356842,0.8955217599868774,0.8955217599868774,0.0,192.0369567871093,196.0,39496.171875,0.0,2542.9208984375,1.0,280.6582946777344,283.2496032714844,290.8002319335937,293.3812866210937,293.1499938964844,293.1499938964844,280.95001220703125,36273.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959639608860016,1.0,0.0,0.0,3.648322105407715,3.648346185684204,8.881362987267494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.54052734375,0.0,1533.349853515625,1895.4371337890625,0.0,3949.372802734375,0.9050696492195128,1.0,0.0,3.0,1.0,0.0
12160080,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.7613139152526855,0.3225161433219909,0.2951438128948211,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8660645484924316,0.4813060760498047,0.4602167010307312,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67803955078125,0.9990000128746032,0.8338132500648499,0.5202687978744507,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.7612254023551941,0.3226447403430938,0.3106912076473236,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.6507222652435303,0.1994204223155975,0.9226723313331604,284.678466796875,284.95001220703125,297.5707092285156,287.7455139160156,297.28399658203125,297.13287353515625,284.6761779785156,1.0,0.5945091247558594,0.4623264670372009,0.4623264670372009,1.0,1.0,-3.012571334838867,1.0382543802261353,1.974316954612732,0.3612772524356842,0.8955217599868774,0.8955217599868774,0.0,192.0369567871093,196.0,39496.171875,0.0,2542.9208984375,1.0,280.6582946777344,283.2496032714844,290.8002319335937,293.3812866210937,293.1499938964844,293.1499938964844,280.95001220703125,36273.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959639608860016,1.0,0.0,0.0,3.648322105407715,3.648346185684204,8.881362987267494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.54052734375,0.0,1533.349853515625,1895.4371337890625,0.0,3949.372802734375,0.9050696492195128,1.0,0.0,3.0,1.0,0.0
12160140,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7556729912757874,0.3199370503425598,0.2925869524478912,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.8598653674125671,0.4778272807598114,0.4566955864429474,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9990000128746032,0.8318714499473572,0.5276008248329163,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7560698986053467,0.3205705285072326,0.3086055815219879,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.645419180393219,0.197226420044899,0.9127124547958374,284.83770751953125,284.95001220703125,297.4902038574219,287.7074584960937,297.24224853515625,297.1114501953125,284.8383483886719,1.0,0.5948048233985901,0.4623294174671173,0.4623294174671173,1.0,1.0,-2.9995932579040527,1.0331531763076782,1.966440200805664,0.3591324090957641,0.8953360319137573,0.8953360319137573,0.0,195.29327392578125,184.0,38359.89453125,0.0,2535.248291015625,1.0,280.942138671875,283.4579772949219,290.662353515625,293.1068725585937,293.1499938964844,293.1499938964844,281.25,36180.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462416172027588,1.0,0.0,0.0,3.640838384628296,3.640862226486206,8.844964440868353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.22998046875,0.0,1524.344482421875,1895.4371337890625,0.0,3829.041259765625,0.9033619165420532,1.0,0.0,3.0,1.0,0.0
12160200,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7556729912757874,0.3199370503425598,0.2925869524478912,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.8598653674125671,0.4778272807598114,0.4566955864429474,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9990000128746032,0.8318714499473572,0.5276008248329163,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7560698986053467,0.3205705285072326,0.3086055815219879,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.645419180393219,0.197226420044899,0.9127124547958374,284.83770751953125,284.95001220703125,297.4902038574219,287.7074584960937,297.24224853515625,297.1114501953125,284.8383483886719,1.0,0.5948048233985901,0.4623294174671173,0.4623294174671173,1.0,1.0,-2.9995932579040527,1.0331531763076782,1.966440200805664,0.3591324090957641,0.8953360319137573,0.8953360319137573,0.0,195.29327392578125,184.0,38359.89453125,0.0,2535.248291015625,1.0,280.942138671875,283.4579772949219,290.662353515625,293.1068725585937,293.1499938964844,293.1499938964844,281.25,36180.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462416172027588,1.0,0.0,0.0,3.640838384628296,3.640862226486206,8.844964440868353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.22998046875,0.0,1524.344482421875,1895.4371337890625,0.0,3829.041259765625,0.9033619165420532,1.0,0.0,3.0,1.0,0.0
12160260,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7560446262359619,0.3184475302696228,0.2910012602806091,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8603075742721558,0.4755212664604187,0.4542430639266968,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.8327563405036926,0.5239494442939758,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7566962242126465,0.3193913996219635,0.3072493970394134,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6450628042221069,0.1957011669874191,0.9048608541488647,285.0118103027344,284.95001220703125,297.4071655273437,287.6674499511719,297.2139587402344,297.1118469238281,285.0120849609375,1.0,0.5903643369674683,0.4624383747577667,0.4624383747577667,1.0,1.0,-2.979295492172241,1.0253726243972778,1.953922986984253,0.3561600148677826,0.8976465463638306,0.8976465463638306,0.0,192.6280975341797,187.0,37170.14453125,0.0,2483.8623046875,1.0,281.2416687011719,283.6801452636719,290.6000061035156,292.9531555175781,293.1499938964844,293.1499938964844,281.54998779296875,35995.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291555881500244,1.0,0.0,0.0,3.6404471397399902,3.640470981597901,8.843063028507459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.92333984375,0.0,1522.5328369140625,1895.4371337890625,0.0,3673.39892578125,0.9031524658203124,1.0,0.0,3.0,1.0,0.0
12160320,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7560446262359619,0.3184475302696228,0.2910012602806091,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8603075742721558,0.4755212664604187,0.4542430639266968,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.8327563405036926,0.5239494442939758,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7566962242126465,0.3193913996219635,0.3072493970394134,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6450628042221069,0.1957011669874191,0.9048608541488647,285.0118103027344,284.95001220703125,297.4071655273437,287.6674499511719,297.2139587402344,297.1118469238281,285.0120849609375,1.0,0.5903643369674683,0.4624383747577667,0.4624383747577667,1.0,1.0,-2.979295492172241,1.0253726243972778,1.953922986984253,0.3561600148677826,0.8976465463638306,0.8976465463638306,0.0,192.6280975341797,187.0,37170.14453125,0.0,2483.8623046875,1.0,281.2416687011719,283.6801452636719,290.6000061035156,292.9531555175781,293.1499938964844,293.1499938964844,281.54998779296875,35995.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291555881500244,1.0,0.0,0.0,3.6404471397399902,3.640470981597901,8.843063028507459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.92333984375,0.0,1522.5328369140625,1895.4371337890625,0.0,3673.39892578125,0.9031524658203124,1.0,0.0,3.0,1.0,0.0
12160380,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.7559508681297302,0.317476212978363,0.2900055944919586,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.860075831413269,0.4738165140151977,0.4524912536144256,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.9990000128746032,0.8358228206634521,0.5223556160926819,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.7568300366401672,0.3187177181243896,0.3064809143543243,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.6444708108901978,0.1946632117033004,0.8995665907859802,285.1885986328125,284.95001220703125,297.3216552734375,287.62548828125,297.1943664550781,297.12677001953125,285.18927001953125,1.0,0.5883471369743347,0.4625473320484161,0.4625473320484161,1.0,1.0,-2.9667739868164062,1.020686388015747,1.9460875988006592,0.354168951511383,0.902313768863678,0.902313768863678,0.0,191.3165740966797,190.0,36084.47265625,0.0,2454.168212890625,1.0,281.54168701171875,283.9035339355469,290.56201171875,292.8412780761719,293.1499938964844,293.1499938964844,281.25,35775.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133868217468262,1.0,0.0,0.0,3.648186206817627,3.648210048675537,8.880701329871954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.51025390625,0.0,1529.471435546875,1895.4371337890625,0.0,3528.007568359375,0.9047346115112304,1.0,0.0,3.0,1.0,0.0
12160440,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.7559508681297302,0.317476212978363,0.2900055944919586,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.860075831413269,0.4738165140151977,0.4524912536144256,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.9990000128746032,0.8358228206634521,0.5223556160926819,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.7568300366401672,0.3187177181243896,0.3064809143543243,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.6444708108901978,0.1946632117033004,0.8995665907859802,285.1885986328125,284.95001220703125,297.3216552734375,287.62548828125,297.1943664550781,297.12677001953125,285.18927001953125,1.0,0.5883471369743347,0.4625473320484161,0.4625473320484161,1.0,1.0,-2.9667739868164062,1.020686388015747,1.9460875988006592,0.354168951511383,0.902313768863678,0.902313768863678,0.0,191.3165740966797,190.0,36084.47265625,0.0,2454.168212890625,1.0,281.54168701171875,283.9035339355469,290.56201171875,292.8412780761719,293.1499938964844,293.1499938964844,281.25,35775.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133868217468262,1.0,0.0,0.0,3.648186206817627,3.648210048675537,8.880701329871954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.51025390625,0.0,1529.471435546875,1895.4371337890625,0.0,3528.007568359375,0.9047346115112304,1.0,0.0,3.0,1.0,0.0
12160500,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7552918791770935,0.3165438771247864,0.2894536554813385,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8592896461486816,0.472543329000473,0.45158651471138,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9990000128746032,0.8364726901054382,0.5227612853050232,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7563376426696777,0.3181057274341583,0.3061073720455169,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.6437647938728333,0.1940096914768219,0.897230327129364,285.04998779296875,284.95001220703125,297.2779541015625,287.6037292480469,297.1794738769531,297.1271057128906,285.0408020019531,1.0,0.5878427028656006,0.4626018106937408,0.4626018106937408,1.0,1.0,-2.9622552394866943,1.0190192461013794,1.9432358741760247,0.3535636067390442,0.90165913105011,0.90165913105011,0.0,191.35104370117188,190.0,36797.27734375,0.0,2446.064697265625,1.0,281.2986145019531,283.7262878417969,290.6357421875,293.0526428222656,293.1499938964844,293.1499938964844,281.25,35833.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215382933616638,1.0,0.0,0.0,3.651557683944702,3.651581764221192,8.897123393580841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.3984375,0.0,1533.655029296875,1895.4371337890625,0.0,3603.34814453125,0.9054718613624572,1.0,0.0,3.0,1.0,0.0
12160560,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.753603994846344,0.3151135742664337,0.2883827686309814,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8574821352958679,0.4707486033439636,0.4501344859600067,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.8360698819160461,0.5244332551956177,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7549441456794739,0.3171021342277527,0.3053503632545471,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.642298698425293,0.1930851936340332,0.8937752842903137,284.9911193847656,284.95001220703125,297.2336120605469,287.5814819335937,297.1587829589844,297.11883544921875,284.98883056640625,1.0,0.5874767303466797,0.4627168476581573,0.4627168476581573,1.0,1.0,-2.956172227859497,1.0168564319610596,1.9393157958984373,0.3528238832950592,0.9013001322746276,0.9013001322746276,0.0,191.9759979248047,193.0,36780.1171875,0.0,2438.1044921875,1.0,281.2576904296875,283.66827392578125,290.6278686523437,293.0202331542969,293.1499938964844,293.1499938964844,280.95001220703125,35905.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274059534072876,1.0,0.0,0.0,3.652625322341919,3.652649402618408,8.902327408577548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.51123046875,0.0,1535.3834228515625,1895.4371337890625,0.0,3657.34130859375,0.9057870507240297,1.0,0.0,3.0,1.0,0.0
12160620,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.7485921382904053,0.3114537000656128,0.2854487597942352,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.8521637916564941,0.4662410914897918,0.4462990164756775,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.9990000128746032,0.8329452276229858,0.5299923419952393,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.7505871653556824,0.3143476545810699,0.303102433681488,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.6379495859146118,0.1906457692384719,0.8842785954475403,284.7707824707031,284.95001220703125,297.14306640625,287.5354309082031,297.107666015625,297.0884094238281,284.76824951171875,1.0,0.5869171023368835,0.4629469215869903,0.4629469215869903,1.0,1.0,-2.9406046867370605,1.0112032890319824,1.9294012784957888,0.3507425487041473,0.8971289992332458,0.8971289992332458,0.0,194.25076293945312,181.0,37405.03125,0.0,2421.235107421875,1.0,280.9582214355469,283.4128723144531,290.5986022949219,293.05419921875,293.1499938964844,293.1499938964844,281.25,36142.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438285231590272,1.0,0.0,0.0,3.648143529891968,3.648167610168457,8.880494419827301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.953125,0.0,1532.169677734375,1895.4371337890625,0.0,3807.198486328125,0.9049389958381652,1.0,0.0,3.0,1.0,0.0
12160680,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.7485921382904053,0.3114537000656128,0.2854487597942352,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.8521637916564941,0.4662410914897918,0.4462990164756775,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.9990000128746032,0.8329452276229858,0.5299923419952393,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.7505871653556824,0.3143476545810699,0.303102433681488,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.6379495859146118,0.1906457692384719,0.8842785954475403,284.7707824707031,284.95001220703125,297.14306640625,287.5354309082031,297.107666015625,297.0884094238281,284.76824951171875,1.0,0.5869171023368835,0.4629469215869903,0.4629469215869903,1.0,1.0,-2.9406046867370605,1.0112032890319824,1.9294012784957888,0.3507425487041473,0.8971289992332458,0.8971289992332458,0.0,194.25076293945312,181.0,37405.03125,0.0,2421.235107421875,1.0,280.9582214355469,283.4128723144531,290.5986022949219,293.05419921875,293.1499938964844,293.1499938964844,281.25,36142.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438285231590272,1.0,0.0,0.0,3.648143529891968,3.648167610168457,8.880494419827301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.953125,0.0,1532.169677734375,1895.4371337890625,0.0,3807.198486328125,0.9049389958381652,1.0,0.0,3.0,1.0,0.0
12160740,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7476738691329956,0.3088063597679138,0.2826484739780426,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8514459133148193,0.462632805109024,0.4424721002578735,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.8315762877464294,0.526818573474884,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7501122355461121,0.3121284246444702,0.3006930947303772,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.6366456151008606,0.188431516289711,0.8733314275741577,284.9198608398437,284.95001220703125,297.04998779296875,287.4873046875,297.0666198730469,297.0743408203125,284.9197998046875,1.0,0.5815339088439941,0.4631769955158233,0.4631769955158233,1.0,1.0,-2.9127817153930664,1.0006927251815796,1.9120891094207764,0.3466104567050934,0.8979811072349548,0.8979811072349548,0.0,191.545166015625,169.0,36159.12890625,0.0,2357.756591796875,1.0,281.2421569824219,283.6113586425781,290.4414367675781,292.7575988769531,293.1499938964844,293.1499938964844,281.54998779296875,36051.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302328824996948,1.0,0.0,0.0,3.645514488220215,3.645538568496704,8.867699534675921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.69482421875,0.0,1528.5712890625,1895.4371337890625,0.0,3683.275634765625,0.9043161869049072,1.0,0.0,3.0,1.0,0.0
12160800,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7476738691329956,0.3088063597679138,0.2826484739780426,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8514459133148193,0.462632805109024,0.4424721002578735,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.8315762877464294,0.526818573474884,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7501122355461121,0.3121284246444702,0.3006930947303772,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.6366456151008606,0.188431516289711,0.8733314275741577,284.9198608398437,284.95001220703125,297.04998779296875,287.4873046875,297.0666198730469,297.0743408203125,284.9197998046875,1.0,0.5815339088439941,0.4631769955158233,0.4631769955158233,1.0,1.0,-2.9127817153930664,1.0006927251815796,1.9120891094207764,0.3466104567050934,0.8979811072349548,0.8979811072349548,0.0,191.545166015625,169.0,36159.12890625,0.0,2357.756591796875,1.0,281.2421569824219,283.6113586425781,290.4414367675781,292.7575988769531,293.1499938964844,293.1499938964844,281.54998779296875,36051.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302328824996948,1.0,0.0,0.0,3.645514488220215,3.645538568496704,8.867699534675921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.69482421875,0.0,1528.5712890625,1895.4371337890625,0.0,3683.275634765625,0.9043161869049072,1.0,0.0,3.0,1.0,0.0
12160860,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.751107394695282,0.3072600960731506,0.2808705866336822,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8554489016532898,0.4601844549179077,0.4397397935390472,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9990000128746032,0.8341426849365234,0.5160566568374634,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7537705898284912,0.3107775151729584,0.2990345656871795,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.6388013958930969,0.1868720352649688,0.8646447658538818,285.0851745605469,284.95001220703125,296.9544677734375,287.4375305175781,297.0420837402344,297.0867004394531,285.08514404296875,1.0,0.5736697316169739,0.4635482132434845,0.4635482132434845,1.0,1.0,-2.88199234008789,0.9892900586128236,1.8927022218704224,0.342096209526062,0.901199758052826,0.901199758052826,0.0,184.873046875,172.0,34898.47265625,0.0,2270.647216796875,1.0,281.541748046875,283.8258056640625,290.3620910644531,292.580078125,293.1499938964844,293.1499938964844,281.25,35878.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113717675209044,1.0,0.0,0.0,3.649494886398315,3.6495187282562256,8.887074045560439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.58837890625,0.0,1531.697509765625,1895.4371337890625,0.0,3509.329833984375,0.9050930738449096,1.0,0.0,3.0,1.0,0.0
12160920,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.751107394695282,0.3072600960731506,0.2808705866336822,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8554489016532898,0.4601844549179077,0.4397397935390472,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9990000128746032,0.8341426849365234,0.5160566568374634,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7537705898284912,0.3107775151729584,0.2990345656871795,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.6388013958930969,0.1868720352649688,0.8646447658538818,285.0851745605469,284.95001220703125,296.9544677734375,287.4375305175781,297.0420837402344,297.0867004394531,285.08514404296875,1.0,0.5736697316169739,0.4635482132434845,0.4635482132434845,1.0,1.0,-2.88199234008789,0.9892900586128236,1.8927022218704224,0.342096209526062,0.901199758052826,0.901199758052826,0.0,184.873046875,172.0,34898.47265625,0.0,2270.647216796875,1.0,281.541748046875,283.8258056640625,290.3620910644531,292.580078125,293.1499938964844,293.1499938964844,281.25,35878.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113717675209044,1.0,0.0,0.0,3.649494886398315,3.6495187282562256,8.887074045560439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.58837890625,0.0,1531.697509765625,1895.4371337890625,0.0,3509.329833984375,0.9050930738449096,1.0,0.0,3.0,1.0,0.0
12160980,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.751524031162262,0.3046026229858398,0.2788024246692657,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8561039566993713,0.4566775560379028,0.4367724955081939,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.8355916142463684,0.5113738179206848,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7545785903930664,0.3087202310562134,0.2973024845123291,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6387495398521423,0.1849844306707382,0.8565806150436401,284.8771667480469,284.95001220703125,296.8565673828125,287.38671875,297.0093688964844,297.0881042480469,284.8744812011719,1.0,0.5691612958908081,0.4639194011688232,0.4639194011688232,1.0,1.0,-2.858528852462769,0.9807868599891664,1.877742052078247,0.3387037515640259,0.8985873460769653,0.8985873460769653,0.0,181.6240692138672,175.0,35441.59765625,0.0,2214.323486328125,1.0,281.2578125,283.5835266113281,290.4166564941406,292.7304077148437,293.1499938964844,293.1499938964844,281.54998779296875,36044.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218684434890748,1.0,0.0,0.0,3.6488091945648193,3.6488330364227295,8.883734494702367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.45458984375,0.0,1532.1783447265625,1895.4371337890625,0.0,3606.3916015625,0.9050257802009584,1.0,0.0,3.0,1.0,0.0
12161040,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.751524031162262,0.3046026229858398,0.2788024246692657,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8561039566993713,0.4566775560379028,0.4367724955081939,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.8355916142463684,0.5113738179206848,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7545785903930664,0.3087202310562134,0.2973024845123291,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6387495398521423,0.1849844306707382,0.8565806150436401,284.8771667480469,284.95001220703125,296.8565673828125,287.38671875,297.0093688964844,297.0881042480469,284.8744812011719,1.0,0.5691612958908081,0.4639194011688232,0.4639194011688232,1.0,1.0,-2.858528852462769,0.9807868599891664,1.877742052078247,0.3387037515640259,0.8985873460769653,0.8985873460769653,0.0,181.6240692138672,175.0,35441.59765625,0.0,2214.323486328125,1.0,281.2578125,283.5835266113281,290.4166564941406,292.7304077148437,293.1499938964844,293.1499938964844,281.54998779296875,36044.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218684434890748,1.0,0.0,0.0,3.6488091945648193,3.6488330364227295,8.883734494702367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.45458984375,0.0,1532.1783447265625,1895.4371337890625,0.0,3606.3916015625,0.9050257802009584,1.0,0.0,3.0,1.0,0.0
12161100,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7504810690879822,0.303323745727539,0.2774857878684997,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8550642728805542,0.4549371004104614,0.4349706768989563,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,0.835943341255188,0.5111643671989441,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7537702322006226,0.3076615035533905,0.296199232339859,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.63771653175354,0.1839994490146637,0.8518841862678528,284.9944152832031,284.95001220703125,296.8067932128906,287.36090087890625,296.99139404296875,297.08660888671875,285.0021057128906,1.0,0.5675589442253113,0.4641050100326538,0.4641050100326538,1.0,1.0,-2.8475546836853027,0.9768288135528564,1.8707258701324463,0.3371326327323913,0.8999876379966736,0.8999876379966736,0.0,181.1047515869141,175.0,34517.109375,0.0,2193.112548828125,1.0,281.50128173828125,283.7450256347656,290.318359375,292.4942321777344,293.1499938964844,293.1499938964844,281.54998779296875,35986.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139708280563354,1.0,0.0,0.0,3.648810625076294,3.648834466934204,8.883741884346819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.68115234375,0.0,1531.7423095703125,1895.4371337890625,0.0,3533.4169921875,0.9050414562225342,1.0,0.0,3.0,1.0,0.0
12161160,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7496525049209595,0.3023945987224579,0.2765452265739441,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8541387319564819,0.4535478353500366,0.4335489869117737,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.8366000056266785,0.5111914277076721,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.753058135509491,0.3068496584892273,0.2953503131866455,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6367635726928711,0.1831753253936767,0.8479217290878296,285.03277587890625,284.95001220703125,296.7564697265625,287.3348693847656,296.97564697265625,297.0888671875,285.033447265625,1.0,0.5663716197013855,0.4644084572792053,0.4644084572792053,1.0,1.0,-2.838960886001587,0.9740427732467652,1.8649181127548216,0.3361864387989044,0.9009672403335572,0.9009672403335572,0.0,180.7936248779297,178.0,34318.94921875,0.0,2177.060791015625,1.0,281.5422668457031,283.7867431640625,290.2870178222656,292.4815368652344,293.1499938964844,293.1499938964844,281.25,35920.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084845185279846,1.0,0.0,0.0,3.650963306427002,3.650987386703491,8.894227789824072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.48388671875,0.0,1533.6483154296875,1895.4371337890625,0.0,3482.5341796875,0.9054484963417052,1.0,0.0,3.0,1.0,0.0
12161220,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.7465943694114685,0.2994405031204223,0.2742872238159179,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8508039712905884,0.4496901929378509,0.4303337335586548,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.9990000128746032,0.8353238105773926,0.5135642886161804,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.7503499984741211,0.3044734299182892,0.2934179604053497,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.6338234543800354,0.1810543239116668,0.8394532799720764,284.8279724121094,284.95001220703125,296.6543273925781,287.2821044921875,296.93133544921875,297.074951171875,284.8256530761719,1.0,0.5648035407066345,0.4650153815746307,0.4650153815746307,1.0,1.0,-2.8227367401123047,0.9688605070114136,1.8538762331008911,0.3345928192138672,0.8977247476577759,0.8977247476577759,0.0,181.380599975586,181.0,34894.0078125,0.0,2152.621826171875,1.0,281.2578430175781,283.5476989746094,290.3174133300781,292.601318359375,293.1499938964844,293.1499938964844,281.54998779296875,36100.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196471571922302,1.0,0.0,0.0,3.648218870162964,3.648242712020874,8.880860491444764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.58203125,0.0,1531.941162109375,1895.4371337890625,0.0,3585.901611328125,0.9049312472343444,1.0,0.0,3.0,1.0,0.0
