time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161280,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.7465943694114685,0.2994405031204223,0.2742872238159179,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8508039712905884,0.4496901929378509,0.4303337335586548,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.9990000128746032,0.8353238105773926,0.5135642886161804,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.7503499984741211,0.3044734299182892,0.2934179604053497,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.6338234543800354,0.1810543239116668,0.8394532799720764,284.8279724121094,284.95001220703125,296.6543273925781,287.2821044921875,296.93133544921875,297.074951171875,284.8256530761719,1.0,0.5648035407066345,0.4650153815746307,0.4650153815746307,1.0,1.0,-2.8227367401123047,0.9688605070114136,1.8538762331008911,0.3345928192138672,0.8977247476577759,0.8977247476577759,0.0,181.380599975586,181.0,34894.0078125,0.0,2152.621826171875,1.0,281.2578430175781,283.5476989746094,290.3174133300781,292.601318359375,293.1499938964844,293.1499938964844,281.54998779296875,36100.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196471571922302,1.0,0.0,0.0,3.648218870162964,3.648242712020874,8.880860491444764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.58203125,0.0,1531.941162109375,1895.4371337890625,0.0,3585.901611328125,0.9049312472343444,1.0,0.0,3.0,1.0,0.0
12161340,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7426819801330566,0.2970389127731323,0.2719216644763946,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8464775085449219,0.4463213086128235,0.4269510507583618,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.8339712619781494,0.5176820158958435,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.746734619140625,0.3023842573165893,0.291325956583023,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6300572752952576,0.1790400445461273,0.8302470445632935,284.98907470703125,284.95001220703125,296.5502624511719,287.2284240722656,296.8887634277344,297.064453125,284.9894714355469,1.0,0.5638805031776428,0.4656223058700561,0.4656223058700561,1.0,1.0,-2.80719256401062,0.9639423489570618,1.8432502746582031,0.3329956531524658,0.8995495438575745,0.8995495438575745,0.0,182.87994384765625,184.0,33817.77734375,0.0,2133.9072265625,1.0,281.5421447753906,283.75518798828125,290.1793518066406,292.3427124023437,293.1499938964844,293.1499938964844,281.8500061035156,35980.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058186411857604,1.0,0.0,0.0,3.648102760314941,3.648126840591431,8.880296036295476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.2265625,0.0,1530.9154052734375,1895.4371337890625,0.0,3457.759033203125,0.9048510193824768,1.0,0.0,3.0,1.0,0.0
12161400,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7426819801330566,0.2970389127731323,0.2719216644763946,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8464775085449219,0.4463213086128235,0.4269510507583618,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.8339712619781494,0.5176820158958435,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.746734619140625,0.3023842573165893,0.291325956583023,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6300572752952576,0.1790400445461273,0.8302470445632935,284.98907470703125,284.95001220703125,296.5502624511719,287.2284240722656,296.8887634277344,297.064453125,284.9894714355469,1.0,0.5638805031776428,0.4656223058700561,0.4656223058700561,1.0,1.0,-2.80719256401062,0.9639423489570618,1.8432502746582031,0.3329956531524658,0.8995495438575745,0.8995495438575745,0.0,182.87994384765625,184.0,33817.77734375,0.0,2133.9072265625,1.0,281.5421447753906,283.75518798828125,290.1793518066406,292.3427124023437,293.1499938964844,293.1499938964844,281.8500061035156,35980.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058186411857604,1.0,0.0,0.0,3.648102760314941,3.648126840591431,8.880296036295476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.2265625,0.0,1530.9154052734375,1895.4371337890625,0.0,3457.759033203125,0.9048510193824768,1.0,0.0,3.0,1.0,0.0
12161460,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.7399085760116577,0.2956903576850891,0.2705873548984527,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.8431527614593506,0.4440705776214599,0.4246821999549866,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.9990000128746032,0.8339738249778748,0.5213375091552734,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.7440336346626282,0.3011281490325928,0.2900404036045074,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.6270775198936462,0.1776007264852523,0.8235307931900024,285.2012939453125,284.95001220703125,296.4444274902344,287.1739807128906,296.8538818359375,297.06671142578125,285.20233154296875,1.0,0.5636907815933228,0.4660985171794891,0.4660985171794891,1.0,1.0,-2.797633171081543,0.961135983467102,1.836497068405152,0.3321568071842193,0.9046710729599,0.9046710729599,0.0,184.38165283203125,187.0,32989.99609375,0.0,2125.23974609375,1.0,281.8417663574219,283.9955444335937,290.1078796386719,292.19842529296875,293.1499938964844,293.1499938964844,281.54998779296875,35748.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887090682983398,1.0,0.0,0.0,3.656731843948364,3.6567559242248535,8.922355618778965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.49560546875,0.0,1538.7860107421875,1895.4371337890625,0.0,3298.133056640625,0.906629204750061,1.0,0.0,3.0,1.0,0.0
12161520,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.7399085760116577,0.2956903576850891,0.2705873548984527,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.8431527614593506,0.4440705776214599,0.4246821999549866,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.9990000128746032,0.8339738249778748,0.5213375091552734,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.7440336346626282,0.3011281490325928,0.2900404036045074,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.6270775198936462,0.1776007264852523,0.8235307931900024,285.2012939453125,284.95001220703125,296.4444274902344,287.1739807128906,296.8538818359375,297.06671142578125,285.20233154296875,1.0,0.5636907815933228,0.4660985171794891,0.4660985171794891,1.0,1.0,-2.797633171081543,0.961135983467102,1.836497068405152,0.3321568071842193,0.9046710729599,0.9046710729599,0.0,184.38165283203125,187.0,32989.99609375,0.0,2125.23974609375,1.0,281.8417663574219,283.9955444335937,290.1078796386719,292.19842529296875,293.1499938964844,293.1499938964844,281.54998779296875,35748.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887090682983398,1.0,0.0,0.0,3.656731843948364,3.6567559242248535,8.922355618778965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.49560546875,0.0,1538.7860107421875,1895.4371337890625,0.0,3298.133056640625,0.906629204750061,1.0,0.0,3.0,1.0,0.0
12161580,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7360946536064148,0.2929975390434265,0.2687483131885528,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8388367295265198,0.4405249059200287,0.4219542443752289,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9990000128746032,0.8310741782188416,0.5264788269996643,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7404918074607849,0.2989751398563385,0.288478821516037,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6234474182128906,0.1756637692451477,0.8164141774177551,284.9720153808594,284.95001220703125,296.3369445800781,287.1187744140625,296.80548095703125,297.04949951171875,284.9692077636719,1.0,0.5639195442199707,0.4665747284889221,0.4665747284889221,1.0,1.0,-2.787899971008301,0.9582323431968688,1.8296676874160769,0.331387996673584,0.9031551480293274,0.9031551480293274,0.0,186.6630859375,175.0,33439.109375,0.0,2120.0224609375,1.0,281.5577087402344,283.7449035644531,290.16473388671875,292.35565185546875,293.1499938964844,293.1499938964844,281.25,35911.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028960466384888,1.0,0.0,0.0,3.6611249446868896,3.661149024963379,8.94380605132028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.66259765625,0.0,1544.9151611328125,1895.4371337890625,0.0,3430.56494140625,0.9076892733573914,1.0,0.0,3.0,1.0,0.0
12161640,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7360946536064148,0.2929975390434265,0.2687483131885528,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8388367295265198,0.4405249059200287,0.4219542443752289,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9990000128746032,0.8310741782188416,0.5264788269996643,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7404918074607849,0.2989751398563385,0.288478821516037,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6234474182128906,0.1756637692451477,0.8164141774177551,284.9720153808594,284.95001220703125,296.3369445800781,287.1187744140625,296.80548095703125,297.04949951171875,284.9692077636719,1.0,0.5639195442199707,0.4665747284889221,0.4665747284889221,1.0,1.0,-2.787899971008301,0.9582323431968688,1.8296676874160769,0.331387996673584,0.9031551480293274,0.9031551480293274,0.0,186.6630859375,175.0,33439.109375,0.0,2120.0224609375,1.0,281.5577087402344,283.7449035644531,290.16473388671875,292.35565185546875,293.1499938964844,293.1499938964844,281.25,35911.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028960466384888,1.0,0.0,0.0,3.6611249446868896,3.661149024963379,8.94380605132028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.66259765625,0.0,1544.9151611328125,1895.4371337890625,0.0,3430.56494140625,0.9076892733573914,1.0,0.0,3.0,1.0,0.0
12161700,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.7347545027732849,0.2910941541194916,0.2672180235385895,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.8375185132026672,0.4381479620933532,0.4199216663837433,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.9990000128746032,0.8284286856651306,0.5265741944313049,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.7394056916236877,0.2974250316619873,0.2871766090393066,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.6221327781677246,0.1743649542331695,0.8111297488212585,284.8021545410156,284.95001220703125,296.2826538085937,287.0909118652344,296.77685546875,297.0342712402344,284.79083251953125,1.0,0.5619117617607117,0.4668128490447998,0.4668128490447998,1.0,1.0,-2.7758326530456543,0.9538906812667848,1.8219419717788696,0.3298659920692444,0.9005178809165955,0.9005178809165955,0.0,186.2772827148437,175.0,33990.4140625,0.0,2098.359619140625,1.0,281.3009338378906,283.54180908203125,290.1791687011719,292.4702453613281,293.1499938964844,293.1499938964844,281.25,36051.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913979947566986,1.0,0.0,0.0,3.659815788269043,3.659839868545532,8.937411166698439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.3017578125,0.0,1544.5003662109375,1895.4371337890625,0.0,3533.501708984375,0.907450258731842,1.0,0.0,3.0,1.0,0.0
12161760,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.7338212132453918,0.2889676392078399,0.2653428316116333,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8367620706558228,0.4355030059814453,0.4174887537956238,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.9990000128746032,0.8256250619888306,0.5250352025032043,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.7387721538543701,0.2956511676311493,0.2855501174926758,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.6211373805999756,0.1728959381580352,0.8046954870223999,284.7324523925781,284.95001220703125,296.2279968261719,287.0628967285156,296.7483215332031,297.01910400390625,284.72918701171875,1.0,0.5589242577552795,0.4670452177524566,0.4670452177524566,1.0,1.0,-2.759124994277954,0.9476898312568665,1.8114352226257324,0.3274104595184326,0.8983203172683716,0.8983203172683716,0.0,184.8775177001953,163.0,33854.6953125,0.0,2064.562744140625,1.0,281.2582092285156,283.4764099121094,290.12432861328125,292.3664855957031,293.1499938964844,293.1499938964844,281.54998779296875,36176.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191615581512452,1.0,0.0,0.0,3.655449151992798,3.655473232269287,8.91609715836239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.55126953125,0.0,1540.5601806640625,1895.4371337890625,0.0,3581.41845703125,0.9065929055213928,1.0,0.0,3.0,1.0,0.0
12161820,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7346412539482117,0.2860158085823059,0.2621563971042633,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8381178379058838,0.4314372539520263,0.4131139516830444,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.8234817385673523,0.5168575644493103,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.73994380235672,0.2929071187973022,0.282535970211029,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6211184859275818,0.1704321354627609,0.7920863628387451,284.8814392089844,284.95001220703125,296.11773681640625,287.00640869140625,296.70465087890625,297.0094909667969,284.8821716308594,1.0,0.5508044362068176,0.4675099551677704,0.4675099551677704,1.0,1.0,-2.7214362621307373,0.9335711002349854,1.7878650426864624,0.321558266878128,0.8986284732818604,0.8986284732818604,0.0,179.33871459960938,166.0,32586.62890625,0.0,1978.552001953125,1.0,281.5422058105469,283.6735534667969,289.94781494140625,292.0467224121094,293.1499938964844,293.1499938964844,281.8500061035156,36099.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028181433677672,1.0,0.0,0.0,3.650986671447754,3.651010751724243,8.894341476661793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.18408203125,0.0,1535.01123046875,1895.4371337890625,0.0,3429.83935546875,0.9055725336074828,1.0,0.0,3.0,1.0,0.0
12161880,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7346412539482117,0.2860158085823059,0.2621563971042633,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8381178379058838,0.4314372539520263,0.4131139516830444,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.8234817385673523,0.5168575644493103,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.73994380235672,0.2929071187973022,0.282535970211029,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6211184859275818,0.1704321354627609,0.7920863628387451,284.8814392089844,284.95001220703125,296.11773681640625,287.00640869140625,296.70465087890625,297.0094909667969,284.8821716308594,1.0,0.5508044362068176,0.4675099551677704,0.4675099551677704,1.0,1.0,-2.7214362621307373,0.9335711002349854,1.7878650426864624,0.321558266878128,0.8986284732818604,0.8986284732818604,0.0,179.33871459960938,166.0,32586.62890625,0.0,1978.552001953125,1.0,281.5422058105469,283.6735534667969,289.94781494140625,292.0467224121094,293.1499938964844,293.1499938964844,281.8500061035156,36099.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028181433677672,1.0,0.0,0.0,3.650986671447754,3.651010751724243,8.894341476661793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.18408203125,0.0,1535.01123046875,1895.4371337890625,0.0,3429.83935546875,0.9055725336074828,1.0,0.0,3.0,1.0,0.0
12161940,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7352147102355957,0.2845337986946106,0.2604929506778717,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8387606739997864,0.4290095269680023,0.4104584753513336,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.8246298432350159,0.5122831463813782,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7405304908752441,0.2913284301757812,0.2807473838329315,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.6208168864250183,0.1688680797815323,0.7838817834854126,285.08154296875,284.95001220703125,296.01788330078125,286.9553527832031,296.6762084960937,297.01788330078125,285.0831604003906,1.0,0.546438455581665,0.4679263830184936,0.4679263830184936,1.0,1.0,-2.6987221240997314,0.925342619419098,1.7733795642852783,0.3180265128612518,0.901892364025116,0.901892364025116,0.0,176.2061767578125,166.0,31657.994140625,0.0,1928.661376953125,1.0,281.8380126953125,283.9051818847656,289.8609313964844,291.86737060546875,293.1499938964844,293.1499938964844,281.8500061035156,35906.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823944926261902,1.0,0.0,0.0,3.653580665588379,3.653604745864868,8.906984021450626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.16650390625,0.0,1536.4521484375,1895.4371337890625,0.0,3239.016845703125,0.9060354828834534,1.0,0.0,3.0,1.0,0.0
12162000,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.7352510094642639,0.2843798995018005,0.2603560090065002,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.8387848734855652,0.4287528097629547,0.4102147221565246,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.9990000128746032,0.8247805833816528,0.5119319558143616,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.7405585646629333,0.2911663055419922,0.2805889546871185,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.6207589507102966,0.1687078326940536,0.7831155061721802,285.08453369140625,284.95001220703125,296.0062561035156,286.94940185546875,296.67303466796875,297.0191345214844,285.0852966308594,1.0,0.5460569858551025,0.4679746925830841,0.4679746925830841,1.0,1.0,-2.696730852127075,0.924643337726593,1.7720874547958374,0.3177440464496612,0.9021170735359192,0.9021170735359192,0.0,175.95811462402344,169.0,31629.021484375,0.0,1924.4432373046875,1.0,281.8417663574219,283.90826416015625,289.8630676269531,291.87353515625,293.1499938964844,293.1499938964844,281.54998779296875,35895.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813288807868958,1.0,0.0,0.0,3.6541624069213854,3.654186487197876,8.909821076485969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.0908203125,0.0,1537.0179443359375,1895.4371337890625,0.0,3229.033203125,0.9061529040336608,1.0,0.0,3.0,1.0,0.0
12162060,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.733571469783783,0.2814876437187195,0.2582297921180725,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8369678854942322,0.4248872101306915,0.4070649743080139,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.9990000128746032,0.8230903744697571,0.5115243792533875,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.7390467524528503,0.2886234819889068,0.2785343527793884,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.6187289953231812,0.1665873527526855,0.7745586037635803,284.8226318359375,284.95001220703125,295.89373779296875,286.8919372558594,296.47528076171875,297.0130615234375,284.8175964355469,1.0,0.5431715250015259,0.6807848215103149,0.6807848215103149,0.6000000238418579,1.0,-2.677152872085572,1.3011904954910278,1.3759623765945437,0.6980197429656982,0.898433268070221,0.898433268070221,0.0,175.12574768066406,172.0,31659.57421875,0.0,1889.9071044921875,1.0,281.5577697753906,283.63580322265625,289.9194030761719,292.010009765625,293.1499938964844,293.1499938964844,281.8500061035156,36102.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919130563735962,1.0,0.0,0.0,3.651759147644043,3.651783227920532,8.898105079424568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.1298828125,0.0,1535.890625,1895.4371337890625,0.0,3328.09375,0.9057177305221558,1.0,0.0,3.0,1.0,0.0
12162120,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.733571469783783,0.2814876437187195,0.2582297921180725,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8369678854942322,0.4248872101306915,0.4070649743080139,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.9990000128746032,0.8230903744697571,0.5115243792533875,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.7390467524528503,0.2886234819889068,0.2785343527793884,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.6187289953231812,0.1665873527526855,0.7745586037635803,284.8226318359375,284.95001220703125,295.89373779296875,286.8919372558594,296.47528076171875,297.0130615234375,284.8175964355469,1.0,0.5431715250015259,0.6807848215103149,0.6807848215103149,0.6000000238418579,1.0,-2.677152872085572,1.3011904954910278,1.3759623765945437,0.6980197429656982,0.898433268070221,0.898433268070221,0.0,175.12574768066406,172.0,31659.57421875,0.0,1889.9071044921875,1.0,281.5577697753906,283.63580322265625,289.9194030761719,292.010009765625,293.1499938964844,293.1499938964844,281.8500061035156,36102.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919130563735962,1.0,0.0,0.0,3.651759147644043,3.651783227920532,8.898105079424568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.1298828125,0.0,1535.890625,1895.4371337890625,0.0,3328.09375,0.9057177305221558,1.0,0.0,3.0,1.0,0.0
12162180,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7318126559257507,0.2799509763717651,0.2567095160484314,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8351281881332397,0.4228056967258453,0.4049719572067261,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8216238617897034,0.5124867558479309,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7374536395072937,0.2872141599655151,0.2771278023719787,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.6169248819351196,0.1654001623392105,0.769097626209259,284.9316101074219,284.95001220703125,295.8348693847656,286.86187744140625,296.2599792480469,297.0068664550781,284.9366149902344,1.0,0.5421236753463745,0.7914460897445679,0.7914460897445679,0.3919999897480011,1.0,-2.665713310241699,1.7250676155090332,0.9406457543373108,1.1234664916992188,0.8993183970451355,0.8993183970451355,0.0,175.322998046875,172.0,30528.71875,0.0,1874.533935546875,1.0,281.80474853515625,283.7896423339844,289.8053894042969,291.7523193359375,293.1499938964844,293.1499938964844,281.8500061035156,36056.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819521069526672,1.0,0.0,0.0,3.650249481201172,3.650273561477661,8.890750109458168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.291015625,0.0,1533.8692626953125,1895.4371337890625,0.0,3234.8720703125,0.9054065942764282,1.0,0.0,3.0,1.0,0.0
12162240,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7306065559387207,0.2788062989711761,0.2556259632110595,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8337949514389038,0.4211504459381103,0.4033567011356354,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9990000128746032,0.8205416202545166,0.5130627155303955,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7362958192825317,0.2860970199108124,0.276036649942398,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.6154985427856445,0.1644179075956344,0.7645950317382812,284.9213256835937,284.95001220703125,295.7803039550781,286.8340759277344,295.9844055175781,297.0033264160156,284.91656494140625,1.0,0.5414597988128662,0.8935949206352234,0.8935949206352234,0.2000000029802322,1.0,-2.6564435958862305,2.23897671699524,0.417466789484024,1.6377462148666382,0.8990853428840637,0.8990853428840637,0.0,175.51974487304688,175.0,29826.73046875,0.0,1863.421875,1.0,281.8421936035156,283.79718017578125,289.7640075683594,291.7089233398437,293.1499938964844,293.1499938964844,282.1499938964844,36034.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741582632064819,1.0,0.0,0.0,3.650134325027466,3.650158166885376,8.890188496479823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.5009765625,0.0,1533.578125,1895.4371337890625,0.0,3161.813232421875,0.905325710773468,1.0,0.0,3.0,1.0,0.0
12162300,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7292701601982117,0.2777040600776672,0.2545769810676574,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8322893977165222,0.4195212423801422,0.4017581343650818,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.8194335103034973,0.5140026211738586,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7349902391433716,0.2849960625171661,0.2749606370925903,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6139069199562073,0.1634391695261001,0.7601202130317688,285.01776123046875,284.95001220703125,295.7232971191406,286.8050231933594,295.72576904296875,296.9996643066406,285.0254821777344,1.0,0.5409997701644897,1.0,1.0,0.0,1.0,-2.6477298736572266,2.647702932357788,2.6778672690852545e-05,2.0467689037323,0.9004404544830322,0.9004404544830322,0.0,175.95840454101562,175.0,28567.396484375,0.0,1854.2462158203125,1.0,282.0987854003906,283.950927734375,289.67431640625,291.48095703125,293.1499938964844,293.1499938964844,282.1499938964844,35976.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858016848564148,1.0,0.0,0.0,3.650431871414185,3.650455951690674,8.891638003660773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.00048828125,0.0,1533.4718017578125,1895.4371337890625,0.0,3010.40673828125,0.905393123626709,1.0,0.0,3.0,1.0,0.0
12162360,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7277461886405945,0.2767905294895172,0.2537406086921692,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8305033445358276,0.4180915057659149,0.400389552116394,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8183974027633667,0.5158019661903381,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7334406971931458,0.2840301692485809,0.2740439772605896,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6120747923851013,0.1625553518533706,0.7561695575714111,285.057861328125,284.95001220703125,295.6661376953125,286.7759094238281,295.6685485839844,296.9975891113281,285.05816650390625,1.0,0.5407018065452576,1.0,1.0,0.0,1.0,-2.6413912773132324,2.641385555267334,5.613208941213088e-06,2.0417802333831787,0.901608109474182,0.901608109474182,0.0,176.63853454589844,163.0,28345.796875,0.0,1847.7855224609373,1.0,282.1417541503906,283.9944763183594,289.6567077636719,291.4777526855469,293.1499938964844,293.1499938964844,281.8500061035156,35906.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461726307868958,1.0,0.0,0.0,3.652823686599731,3.6528477668762207,8.903293746698182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.39453125,0.0,1535.6119384765625,1895.4371337890625,0.0,2899.4365234375,0.905857264995575,1.0,0.0,3.0,1.0,0.0
12162420,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.727221667766571,0.2736585736274719,0.2512724995613098,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.8301163911819458,0.4139036834239959,0.3968270421028137,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.9990000128746032,0.8139793872833252,0.5119797587394714,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.733094334602356,0.2811857759952545,0.2715971171855926,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.6108781695365906,0.1602503955364227,0.7463857531547546,284.8057556152344,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9913635253906,284.801513671875,1.0,0.5352935791015625,1.0,1.0,0.0,1.0,-2.614876270294189,2.61487078666687,5.500829502125271e-06,2.0213541984558105,0.8977401852607727,0.8977401852607727,0.0,173.7901611328125,166.0,28485.21484375,0.0,1795.631103515625,1.0,281.8578796386719,283.7285461425781,289.7220764160156,291.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,36120.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518206477165222,1.0,0.0,0.0,3.649644374847412,3.649668455123901,8.887802209756046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.806640625,0.0,1533.67138671875,1895.4371337890625,0.0,2952.326171875,0.905258297920227,1.0,0.0,3.0,1.0,0.0
12162480,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.727221667766571,0.2736585736274719,0.2512724995613098,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.8301163911819458,0.4139036834239959,0.3968270421028137,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.9990000128746032,0.8139793872833252,0.5119797587394714,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.733094334602356,0.2811857759952545,0.2715971171855926,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.6108781695365906,0.1602503955364227,0.7463857531547546,284.8057556152344,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9913635253906,284.801513671875,1.0,0.5352935791015625,1.0,1.0,0.0,1.0,-2.614876270294189,2.61487078666687,5.500829502125271e-06,2.0213541984558105,0.8977401852607727,0.8977401852607727,0.0,173.7901611328125,166.0,28485.21484375,0.0,1795.631103515625,1.0,281.8578796386719,283.7285461425781,289.7220764160156,291.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,36120.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518206477165222,1.0,0.0,0.0,3.649644374847412,3.649668455123901,8.887802209756046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.806640625,0.0,1533.67138671875,1895.4371337890625,0.0,2952.326171875,0.905258297920227,1.0,0.0,3.0,1.0,0.0
12162540,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7251902222633362,0.2712738513946533,0.2488229423761367,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.828001856803894,0.4104801416397095,0.3932878077030182,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9990000128746032,0.8111139535903931,0.5115969181060791,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7312445640563965,0.2788538336753845,0.2691788971424103,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.608259379863739,0.1582608968019485,0.7368575930595398,284.9738464355469,284.95001220703125,295.4480895996094,286.6650085449219,295.4505920410156,296.9893798828125,284.9747314453125,1.0,0.5323231816291809,1.0,1.0,0.0,1.0,-2.592850923538208,2.592845678329468,5.4078705034044106e-06,2.003990173339844,0.8994190096855164,0.8994190096855164,0.0,172.82044982910156,166.0,27467.03515625,0.0,1759.17919921875,1.0,282.1385498046875,283.93463134765625,289.5858764648437,291.3592834472656,293.1499938964844,293.1499938964844,282.1499938964844,36003.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83379065990448,1.0,0.0,0.0,3.648712396621704,3.648736476898194,8.883264399628388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.26708984375,0.0,1531.761474609375,1895.4371337890625,0.0,2783.760498046875,0.9050061702728271,1.0,0.0,3.0,1.0,0.0
12162600,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7249826192855835,0.2710431814193725,0.2486121505498886,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8277642726898193,0.4101332128047943,0.3929546177387237,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.8108395934104919,0.5116360187530518,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7310370802879333,0.2786177396774292,0.2689516246318817,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6079617738723755,0.158052921295166,0.7359060645103455,284.9751892089844,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9894104003906,284.9752197265625,1.0,0.5320593118667603,1.0,1.0,0.0,1.0,-2.590827226638794,2.5908219814300537,5.399377641879255e-06,2.002399206161499,0.8994712829589844,0.8994712829589844,0.0,172.76913452148438,154.0,27421.5390625,0.0,1756.0218505859375,1.0,282.1421813964844,283.93670654296875,289.5831604003906,291.3580627441406,293.1499938964844,293.1499938964844,282.45001220703125,35997.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325167894363403,1.0,0.0,0.0,3.648825168609619,3.648849248886109,8.883812938620395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.162109375,0.0,1531.8424072265625,1895.4371337890625,0.0,2771.886962890625,0.9050224423408508,1.0,0.0,3.0,1.0,0.0
12162660,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.7268990874290466,0.2694330215454101,0.2468422949314117,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.8298978209495544,0.4074322581291199,0.3900605142116546,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.9990000128746032,0.810255765914917,0.5036762952804565,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.7328757643699646,0.2767961621284485,0.2669340372085571,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.6087443232536316,0.1563618928194046,0.7270709276199341,285.165771484375,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.99273681640625,285.1654663085937,1.0,0.5251350402832031,1.0,1.0,0.0,1.0,-2.562628507614136,2.5626232624053955,5.282300207909429e-06,1.980510950088501,0.903978943824768,0.903978943824768,0.0,167.83929443359375,157.0,26336.73046875,-0.0,1694.0223388671875,1.0,282.4418029785156,284.16217041015625,289.504150390625,291.19647216796875,293.1499938964844,293.1499938964844,282.1499938964844,35786.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092689514160156,1.0,0.0,0.0,3.656142234802246,3.656166076660156,8.919477636482043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.57958984375,0.0,1538.4111328125,1895.4371337890625,0.0,2556.462646484375,0.9065194129943848,1.0,0.0,3.0,1.0,0.0
12162720,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.7268990874290466,0.2694330215454101,0.2468422949314117,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.8298978209495544,0.4074322581291199,0.3900605142116546,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.9990000128746032,0.810255765914917,0.5036762952804565,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.7328757643699646,0.2767961621284485,0.2669340372085571,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.6087443232536316,0.1563618928194046,0.7270709276199341,285.165771484375,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.99273681640625,285.1654663085937,1.0,0.5251350402832031,1.0,1.0,0.0,1.0,-2.562628507614136,2.5626232624053955,5.282300207909429e-06,1.980510950088501,0.903978943824768,0.903978943824768,0.0,167.83929443359375,157.0,26336.73046875,-0.0,1694.0223388671875,1.0,282.4418029785156,284.16217041015625,289.504150390625,291.19647216796875,293.1499938964844,293.1499938964844,282.1499938964844,35786.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092689514160156,1.0,0.0,0.0,3.656142234802246,3.656166076660156,8.919477636482043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.57958984375,0.0,1538.4111328125,1895.4371337890625,0.0,2556.462646484375,0.9065194129943848,1.0,0.0,3.0,1.0,0.0
12162780,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7263000011444092,0.2666029930114746,0.2446978688240051,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8292964100837708,0.4035379290580749,0.3868016302585602,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.8082286715507507,0.500635027885437,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7323574423789978,0.2741526961326599,0.2647141516208648,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6074166297912598,0.1542588025331497,0.7182825803756714,284.9108581542969,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9917907714844,284.9067687988281,1.0,0.5211343765258789,1.0,1.0,0.0,1.0,-2.539249420166016,2.5392441749572754,5.18583783559734e-06,1.962173342704773,0.9014792442321776,0.9014792442321776,0.0,165.53857421875,160.0,26497.54296875,-0.0,1651.25390625,1.0,282.1577453613281,283.8939208984375,289.57391357421875,291.3445129394531,293.1499938964844,293.1499938964844,281.8500061035156,35981.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209643363952637,1.0,0.0,0.0,3.658073902130127,3.658097982406616,8.928905685934296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.0888671875,0.0,1542.0284423828125,1895.4371337890625,0.0,2664.505615234375,0.90705007314682,1.0,0.0,3.0,1.0,0.0
12162840,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7263000011444092,0.2666029930114746,0.2446978688240051,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8292964100837708,0.4035379290580749,0.3868016302585602,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.8082286715507507,0.500635027885437,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7323574423789978,0.2741526961326599,0.2647141516208648,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6074166297912598,0.1542588025331497,0.7182825803756714,284.9108581542969,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9917907714844,284.9067687988281,1.0,0.5211343765258789,1.0,1.0,0.0,1.0,-2.539249420166016,2.5392441749572754,5.18583783559734e-06,1.962173342704773,0.9014792442321776,0.9014792442321776,0.0,165.53857421875,160.0,26497.54296875,-0.0,1651.25390625,1.0,282.1577453613281,283.8939208984375,289.57391357421875,291.3445129394531,293.1499938964844,293.1499938964844,281.8500061035156,35981.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209643363952637,1.0,0.0,0.0,3.658073902130127,3.658097982406616,8.928905685934296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.0888671875,0.0,1542.0284423828125,1895.4371337890625,0.0,2664.505615234375,0.90705007314682,1.0,0.0,3.0,1.0,0.0
12162900,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.7245676517486572,0.264627069234848,0.2431149631738662,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.8275412917137146,0.4010283946990967,0.3846423029899597,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.9990000128746032,0.8056126832962036,0.5012478232383728,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7308037877082825,0.2723986208438873,0.2632180750370025,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.6054689288139343,0.1529120355844497,0.7127832174301147,284.7194519042969,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9884033203125,284.7045288085937,1.0,0.5196523070335388,1.0,1.0,0.0,1.0,-2.527085065841675,2.5270798206329346,5.136104391567642e-06,1.9526829719543457,0.8980963230133057,0.8980963230133057,0.0,165.42633056640625,160.0,26845.21484375,-0.0,1633.933349609375,1.0,281.9010009765625,283.6791687011719,289.5953674316406,291.4550476074219,293.1499938964844,293.1499938964844,281.8500061035156,36143.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319635987281799,1.0,0.0,0.0,3.654982328414917,3.6550064086914062,8.913820011002827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.578125,0.0,1539.7926025390625,1895.4371337890625,0.0,2766.732177734375,0.906422197818756,1.0,0.0,3.0,1.0,0.0
12162960,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6359558105469,0.7220555543899536,0.262393593788147,0.241217166185379,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.635009765625,0.8250129818916321,0.3982343375682831,0.3821381330490112,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.9990000128746032,0.8019693493843079,0.5029133558273315,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.7285477519035339,0.2704077959060669,0.2614559829235077,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.6027589440345764,0.1513779014348983,0.7064028382301331,284.6351623535156,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9832458496094,284.6310729980469,1.0,0.518380880355835,1.0,1.0,0.0,1.0,-2.514014959335327,2.514009714126587,5.082955340185436e-06,1.94249427318573,0.8950936794281006,0.8950936794281006,0.0,165.80465698242188,163.0,26640.017578125,-0.0,1617.6097412109375,1.0,281.85809326171875,283.6082458496094,289.5387878417969,291.3455810546875,293.1499938964844,293.1499938964844,282.1499938964844,36296.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366147875785828,1.0,0.0,0.0,3.6481411457061768,3.648165225982666,8.880481914275151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.6005859375,0.0,1533.3212890625,1895.4371337890625,0.0,2810.10400390625,0.9050365686416626,1.0,0.0,3.0,1.0,0.0
12163020,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.7173708081245422,0.2592770159244537,0.2380909621715545,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8201131224632263,0.393919289112091,0.3777459561824798,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.9990000128746032,0.7960205674171448,0.506717324256897,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.7241212725639343,0.267271488904953,0.2582919895648956,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.5971792340278625,0.1487206816673278,0.6941338777542114,284.8101501464844,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.977783203125,284.8103942871094,1.0,0.5164666175842285,1.0,1.0,0.0,1.0,-2.4910027980804443,2.490997791290283,4.989838089386467e-06,1.9244393110275269,0.8946567177772522,0.8946567177772522,0.0,166.91067504882812,151.0,25610.96875,-0.0,1591.0601806640625,1.0,282.14215087890625,283.8221130371094,289.3448181152344,291.0198669433594,293.1499938964844,293.1499938964844,282.45001220703125,36207.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155657649040222,1.0,0.0,0.0,3.639449596405029,3.63947343826294,8.838217695483763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.92578125,0.0,1523.0140380859375,1895.4371337890625,0.0,2614.53955078125,0.9030696749687196,1.0,0.0,3.0,1.0,0.0
12163080,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.7173708081245422,0.2592770159244537,0.2380909621715545,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8201131224632263,0.393919289112091,0.3777459561824798,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.9990000128746032,0.7960205674171448,0.506717324256897,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.7241212725639343,0.267271488904953,0.2582919895648956,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.5971792340278625,0.1487206816673278,0.6941338777542114,284.8101501464844,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.977783203125,284.8103942871094,1.0,0.5164666175842285,1.0,1.0,0.0,1.0,-2.4910027980804443,2.490997791290283,4.989838089386467e-06,1.9244393110275269,0.8946567177772522,0.8946567177772522,0.0,166.91067504882812,151.0,25610.96875,-0.0,1591.0601806640625,1.0,282.14215087890625,283.8221130371094,289.3448181152344,291.0198669433594,293.1499938964844,293.1499938964844,282.45001220703125,36207.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155657649040222,1.0,0.0,0.0,3.639449596405029,3.63947343826294,8.838217695483763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.92578125,0.0,1523.0140380859375,1895.4371337890625,0.0,2614.53955078125,0.9030696749687196,1.0,0.0,3.0,1.0,0.0
