time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163140,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7179118394851685,0.2573347091674804,0.236049935221672,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.820713996887207,0.390821248292923,0.3745013177394867,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.792857825756073,0.5011915564537048,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7245019674301147,0.2650415003299713,0.2559082508087158,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.5962712168693542,0.1466674506664276,0.6837930083274841,285.0058898925781,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9789428710937,285.0057983398437,1.0,0.5102955102920532,1.0,1.0,0.0,1.0,-2.462735414505005,2.462730407714844,4.877154879068257e-06,1.9025191068649288,0.8970588445663452,0.8970588445663452,0.0,163.25022888183594,139.0,24552.376953125,-0.0,1537.875732421875,1.0,282.4416809082031,284.0528869628906,289.2507019042969,290.8356018066406,293.1499938964844,293.1499938964844,282.75,36006.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879059314727783,1.0,0.0,0.0,3.6384994983673096,3.63852334022522,8.833603715174831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.764892578125,0.0,1520.46337890625,1895.4371337890625,0.0,2361.40478515625,0.902725636959076,1.0,0.0,3.0,1.0,0.0
12163200,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7179118394851685,0.2573347091674804,0.236049935221672,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.820713996887207,0.390821248292923,0.3745013177394867,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.792857825756073,0.5011915564537048,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7245019674301147,0.2650415003299713,0.2559082508087158,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.5962712168693542,0.1466674506664276,0.6837930083274841,285.0058898925781,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9789428710937,285.0057983398437,1.0,0.5102955102920532,1.0,1.0,0.0,1.0,-2.462735414505005,2.462730407714844,4.877154879068257e-06,1.9025191068649288,0.8970588445663452,0.8970588445663452,0.0,163.25022888183594,139.0,24552.376953125,-0.0,1537.875732421875,1.0,282.4416809082031,284.0528869628906,289.2507019042969,290.8356018066406,293.1499938964844,293.1499938964844,282.75,36006.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879059314727783,1.0,0.0,0.0,3.6384994983673096,3.63852334022522,8.833603715174831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.764892578125,0.0,1520.46337890625,1895.4371337890625,0.0,2361.40478515625,0.902725636959076,1.0,0.0,3.0,1.0,0.0
12163260,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.7218499183654785,0.2559111416339874,0.2344662845134735,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.8250246047973633,0.388306200504303,0.371798574924469,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.9990000128746032,0.7931386232376099,0.4892837703227997,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.7281655073165894,0.2632912397384643,0.2539376318454742,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.5987935662269592,0.1450778394937515,0.6751036643981934,285.1974792480469,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9845886230469,285.1972045898437,1.0,0.501699686050415,1.0,1.0,0.0,1.0,-2.4304745197296143,2.430469751358032,4.749997515318682e-06,1.8774107694625848,0.9019817113876344,0.9019817113876344,0.0,156.41851806640625,142.0,23480.658203125,-0.0,1467.4522705078125,1.0,282.74169921875,284.2794189453125,289.19952392578125,290.711181640625,293.1499938964844,293.1499938964844,282.45001220703125,35768.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762388288974762,1.0,0.0,0.0,3.64642596244812,3.64645004272461,8.872134458215442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.20166015625,0.0,1527.4656982421875,1895.4371337890625,0.0,2133.552978515625,0.9043360352516174,1.0,0.0,3.0,1.0,0.0
12163320,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.7218499183654785,0.2559111416339874,0.2344662845134735,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.8250246047973633,0.388306200504303,0.371798574924469,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.9990000128746032,0.7931386232376099,0.4892837703227997,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.7281655073165894,0.2632912397384643,0.2539376318454742,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.5987935662269592,0.1450778394937515,0.6751036643981934,285.1974792480469,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9845886230469,285.1972045898437,1.0,0.501699686050415,1.0,1.0,0.0,1.0,-2.4304745197296143,2.430469751358032,4.749997515318682e-06,1.8774107694625848,0.9019817113876344,0.9019817113876344,0.0,156.41851806640625,142.0,23480.658203125,-0.0,1467.4522705078125,1.0,282.74169921875,284.2794189453125,289.19952392578125,290.711181640625,293.1499938964844,293.1499938964844,282.45001220703125,35768.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762388288974762,1.0,0.0,0.0,3.64642596244812,3.64645004272461,8.872134458215442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.20166015625,0.0,1527.4656982421875,1895.4371337890625,0.0,2133.552978515625,0.9043360352516174,1.0,0.0,3.0,1.0,0.0
12163380,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7228528261184692,0.2544724345207214,0.2334249317646026,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8261358737945557,0.3862338662147522,0.3701052665710449,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9990000128746032,0.7929174304008484,0.4849503934383392,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7291098833084106,0.2618712186813354,0.2527490556240082,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.5992174744606018,0.1439888775348663,0.6703963875770569,284.9980773925781,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.9864501953125,284.986572265625,1.0,0.498361736536026,1.0,1.0,0.0,1.0,-2.41489315032959,2.414888381958008,4.68901180283865e-06,1.8651809692382808,0.9005699753761292,0.9005699753761292,0.0,153.84274291992188,142.0,23777.267578125,-0.0,1437.0048828125,1.0,282.4837646484375,284.0567626953125,289.2998046875,290.9159240722656,293.1499938964844,293.1499938964844,282.45001220703125,35877.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716239094734192,1.0,0.0,0.0,3.649561643600464,3.649585485458374,8.887399189916323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.04345703125,0.0,1531.7630615234375,1895.4371337890625,0.0,2215.2724609375,0.9050492644309998,1.0,0.0,3.0,1.0,0.0
12163440,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7223538160324097,0.2531381249427795,0.232335016131401,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8256962895393372,0.3844678699970245,0.3685612976551056,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9990000128746032,0.7918359637260437,0.4837552309036255,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7287055850028992,0.2606402039527893,0.2516727745532989,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.5984894037246704,0.1430824548006057,0.6665677428245544,284.9412536621094,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.9857177734375,284.9368591308594,1.0,0.4965429306030273,1.0,1.0,0.0,1.0,-2.404400587081909,2.4043960571289062,4.648290541808819e-06,1.8570077419281008,0.8998919129371643,0.8998919129371643,0.0,152.93849182128906,145.0,23618.505859375,-0.0,1420.091796875,1.0,282.4577941894531,284.0095520019531,289.2906188964844,290.8822937011719,293.1499938964844,293.1499938964844,282.1499938964844,35951.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759161591529846,1.0,0.0,0.0,3.64949369430542,3.64951753616333,8.887068361218553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.7802734375,0.0,1532.2432861328125,1895.4371337890625,0.0,2253.55224609375,0.9051108360290528,1.0,0.0,3.0,1.0,0.0
12163500,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.7209759950637817,0.2512123584747314,0.230769470334053,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.8243585228919983,0.381977766752243,0.3664002120494842,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74615478515625,0.9990000128746032,0.7895467281341553,0.4834334254264831,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528381347656,0.7274933457374573,0.2588818073272705,0.2501512169837951,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.596832275390625,0.1417878121137619,0.6612147688865662,284.7499389648437,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9832458496094,284.7338256835937,1.0,0.4946449995040893,1.0,1.0,0.0,1.0,-2.3912787437438965,2.3912742137908936,4.597624865709804e-06,1.846786618232727,0.8967186808586121,0.8967186808586121,0.0,152.3668670654297,145.0,23950.515625,-0.0,1401.392578125,1.0,282.20123291015625,283.7937316894531,289.3182067871094,290.9989624023437,293.1499938964844,293.1499938964844,282.1499938964844,36109.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884806990623474,1.0,0.0,0.0,3.647058486938477,3.647082567214966,8.875212529346754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.7822265625,0.0,1530.7191162109375,1895.4371337890625,0.0,2366.60693359375,0.9046270251274108,1.0,0.0,3.0,1.0,0.0
12163560,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644287109375,0.7187144160270691,0.2490332722663879,0.2289062291383743,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634216308594,0.822130024433136,0.37920081615448,0.3638984560966491,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66259765625,0.9990000128746032,0.7861980199813843,0.4843226969242096,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643371582031,0.725479245185852,0.2568930089473724,0.2483730465173721,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.5942897200584412,0.140302836894989,0.6549912095069885,284.66357421875,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9789428710937,284.6592102050781,1.0,0.4930458962917328,1.0,1.0,0.0,1.0,-2.377490997314453,2.37748646736145,4.5447127376974095e-06,1.8360539674758911,0.8938831090927124,0.8938831090927124,0.0,152.35113525390625,148.0,23747.2421875,-0.0,1384.2943115234375,1.0,282.1581726074219,283.7219543457031,289.2621459960937,290.8928527832031,293.1499938964844,293.1499938964844,282.45001220703125,36262.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944031953811646,1.0,0.0,0.0,3.640845537185669,3.640869379043579,8.844999115353858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.521728515625,0.0,1524.969970703125,1895.4371337890625,0.0,2420.369140625,0.9033823609352112,1.0,0.0,3.0,1.0,0.0
12163620,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.714243471622467,0.2459335476160049,0.2257965207099914,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8175238370895386,0.3748470246791839,0.3594658970832824,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9990000128746032,0.7806292176246643,0.4870668947696686,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7212629318237305,0.2536945044994354,0.2451483905315399,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.5887715816497803,0.1376887559890747,0.6428845524787903,284.84039306640625,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.97442626953125,284.8407592773437,1.0,0.4906647503376007,1.0,1.0,0.0,1.0,-2.353302478790283,2.3532979488372803,4.452486336958828e-06,1.8171300888061523,0.8938468098640442,0.8938468098640442,0.0,152.8928680419922,151.0,22761.6171875,-0.0,1356.962646484375,1.0,282.44207763671875,283.9372863769531,289.0560913085937,290.56011962890625,293.1499938964844,293.1499938964844,282.75,36168.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729602456092834,1.0,0.0,0.0,3.633580684661865,3.6336047649383545,8.809736868897744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.348876953125,0.0,1516.230224609375,1895.4371337890625,0.0,2227.1708984375,0.9017310738563538,1.0,0.0,3.0,1.0,0.0
12163680,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.714243471622467,0.2459335476160049,0.2257965207099914,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8175238370895386,0.3748470246791839,0.3594658970832824,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9990000128746032,0.7806292176246643,0.4870668947696686,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7212629318237305,0.2536945044994354,0.2451483905315399,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.5887715816497803,0.1376887559890747,0.6428845524787903,284.84039306640625,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.97442626953125,284.8407592773437,1.0,0.4906647503376007,1.0,1.0,0.0,1.0,-2.353302478790283,2.3532979488372803,4.452486336958828e-06,1.8171300888061523,0.8938468098640442,0.8938468098640442,0.0,152.8928680419922,151.0,22761.6171875,-0.0,1356.962646484375,1.0,282.44207763671875,283.9372863769531,289.0560913085937,290.56011962890625,293.1499938964844,293.1499938964844,282.75,36168.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729602456092834,1.0,0.0,0.0,3.633580684661865,3.6336047649383545,8.809736868897744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.348876953125,0.0,1516.230224609375,1895.4371337890625,0.0,2227.1708984375,0.9017310738563538,1.0,0.0,3.0,1.0,0.0
12163740,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7108429670333862,0.2439712584018707,0.2238937467336654,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8137279152870178,0.3716837763786316,0.356320172548294,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9990000128746032,0.7764981389045715,0.4899108111858368,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.717768132686615,0.2513491809368133,0.2428250014781952,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.5840165615081787,0.1356341689825058,0.6333543062210083,285.0455627441406,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9760131835937,285.0462646484375,1.0,0.4893454909324646,1.0,1.0,0.0,1.0,-2.336409091949463,2.336404800415039,4.3886416278837714e-06,1.80390202999115,0.8968172073364258,0.8968172073364258,0.0,153.72511291503906,139.0,21845.263671875,-0.0,1339.936279296875,1.0,282.7416381835937,284.1759948730469,288.95587158203125,290.3733825683594,293.1499938964844,293.1499938964844,283.04998779296875,35955.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429398894309998,1.0,0.0,0.0,3.634444713592529,3.63446855545044,8.813926228867786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.1181640625,0.0,1515.600341796875,1895.4371337890625,0.0,1964.689208984375,0.9017854928970336,1.0,0.0,3.0,1.0,0.0
12163800,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7108429670333862,0.2439712584018707,0.2238937467336654,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8137279152870178,0.3716837763786316,0.356320172548294,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9990000128746032,0.7764981389045715,0.4899108111858368,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.717768132686615,0.2513491809368133,0.2428250014781952,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.5840165615081787,0.1356341689825058,0.6333543062210083,285.0455627441406,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9760131835937,285.0462646484375,1.0,0.4893454909324646,1.0,1.0,0.0,1.0,-2.336409091949463,2.336404800415039,4.3886416278837714e-06,1.80390202999115,0.8968172073364258,0.8968172073364258,0.0,153.72511291503906,139.0,21845.263671875,-0.0,1339.936279296875,1.0,282.7416381835937,284.1759948730469,288.95587158203125,290.3733825683594,293.1499938964844,293.1499938964844,283.04998779296875,35955.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429398894309998,1.0,0.0,0.0,3.634444713592529,3.63446855545044,8.813926228867786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.1181640625,0.0,1515.600341796875,1895.4371337890625,0.0,1964.689208984375,0.9017854928970336,1.0,0.0,3.0,1.0,0.0
12163860,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7120047211647034,0.2424886226654052,0.2223805338144302,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.8148000836372375,0.3690730333328247,0.3536556661128998,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.9990000128746032,0.7740029096603394,0.4842539727687835,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7185284495353699,0.2494165301322937,0.2408190816640854,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.5835909843444824,0.1339385956525802,0.6248835921287537,285.2475891113281,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9809875488281,285.2477722167969,1.0,0.4836619198322296,1.0,1.0,0.0,1.0,-2.312021255493164,2.31201696395874,4.297776285966393e-06,1.7850580215454102,0.9024749398231506,0.9024749398231506,0.0,150.2792205810547,142.0,20894.763671875,-0.0,1297.3599853515625,1.0,283.04168701171875,284.4101867675781,288.9095458984375,290.2597961425781,293.1499938964844,293.1499938964844,282.75,35702.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155604362487793,1.0,0.0,0.0,3.6447718143463135,3.644795656204224,8.864086566973128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.982177734375,0.0,1525.1400146484375,1895.4371337890625,0.0,1735.6500244140625,0.9039220809936525,1.0,0.0,3.0,1.0,0.0
12163920,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7120047211647034,0.2424886226654052,0.2223805338144302,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.8148000836372375,0.3690730333328247,0.3536556661128998,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.9990000128746032,0.7740029096603394,0.4842539727687835,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7185284495353699,0.2494165301322937,0.2408190816640854,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.5835909843444824,0.1339385956525802,0.6248835921287537,285.2475891113281,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9809875488281,285.2477722167969,1.0,0.4836619198322296,1.0,1.0,0.0,1.0,-2.312021255493164,2.31201696395874,4.297776285966393e-06,1.7850580215454102,0.9024749398231506,0.9024749398231506,0.0,150.2792205810547,142.0,20894.763671875,-0.0,1297.3599853515625,1.0,283.04168701171875,284.4101867675781,288.9095458984375,290.2597961425781,293.1499938964844,293.1499938964844,282.75,35702.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155604362487793,1.0,0.0,0.0,3.6447718143463135,3.644795656204224,8.864086566973128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.982177734375,0.0,1525.1400146484375,1895.4371337890625,0.0,1735.6500244140625,0.9039220809936525,1.0,0.0,3.0,1.0,0.0
12163980,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7105106711387634,0.2397117465734481,0.2202999740839004,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8132435083389282,0.365191102027893,0.350433349609375,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.7697845101356506,0.4827090501785278,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7170008420944214,0.2465921491384506,0.2384586185216903,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.5810940265655518,0.1318313330411911,0.6161754131317139,284.9957580566406,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9814453125,284.9914245605469,1.0,0.4804409444332123,1.0,1.0,0.0,1.0,-2.290494918823242,2.2904906272888184,4.218112280796049e-06,1.7682591676712036,0.8993334174156189,0.8993334174156189,0.0,148.8897247314453,145.0,21076.505859375,-0.0,1266.8663330078125,1.0,282.7578125,284.1431884765625,289.0194091796875,290.4513854980469,293.1499938964844,293.1499938964844,283.04998779296875,35957.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306970953941345,1.0,0.0,0.0,3.648580312728882,3.648604154586792,8.882620363692695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.367431640625,0.0,1531.2706298828125,1895.4371337890625,0.0,1860.9134521484373,0.9048899412155152,1.0,0.0,3.0,1.0,0.0
12164040,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7105106711387634,0.2397117465734481,0.2202999740839004,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8132435083389282,0.365191102027893,0.350433349609375,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.7697845101356506,0.4827090501785278,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7170008420944214,0.2465921491384506,0.2384586185216903,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.5810940265655518,0.1318313330411911,0.6161754131317139,284.9957580566406,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9814453125,284.9914245605469,1.0,0.4804409444332123,1.0,1.0,0.0,1.0,-2.290494918823242,2.2904906272888184,4.218112280796049e-06,1.7682591676712036,0.8993334174156189,0.8993334174156189,0.0,148.8897247314453,145.0,21076.505859375,-0.0,1266.8663330078125,1.0,282.7578125,284.1431884765625,289.0194091796875,290.4513854980469,293.1499938964844,293.1499938964844,283.04998779296875,35957.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306970953941345,1.0,0.0,0.0,3.648580312728882,3.648604154586792,8.882620363692695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.367431640625,0.0,1531.2706298828125,1895.4371337890625,0.0,1860.9134521484373,0.9048899412155152,1.0,0.0,3.0,1.0,0.0
12164100,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.7084668874740601,0.2382780015468597,0.2188932001590728,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.8112198114395142,0.3631804883480072,0.3484230935573578,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.9990000128746032,0.7671721577644348,0.4836416840553283,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7151075005531311,0.2450864166021347,0.2369759678840637,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.5786817073822021,0.1306796967983245,0.6109529137611389,285.12823486328125,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9804992675781,285.1405639648437,1.0,0.4792740941047668,1.0,1.0,0.0,1.0,-2.279454231262207,2.279449939727783,4.177570190222468e-06,1.759649634361267,0.8999606370925903,0.8999606370925903,0.0,148.9969940185547,145.0,20360.728515625,-0.0,1254.5919189453125,1.0,283.00128173828125,284.3160095214844,288.9041442871094,290.219482421875,293.1499938964844,293.1499938964844,283.04998779296875,35966.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222496867179871,1.0,0.0,0.0,3.648441791534424,3.648465871810913,8.881946200745006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.074951171875,0.0,1531.1815185546875,1895.4371337890625,0.0,1790.5709228515625,0.904929220676422,1.0,0.0,3.0,1.0,0.0
12164160,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.706712007522583,0.2371902763843536,0.2178244888782501,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.8093632459640503,0.361508846282959,0.3467540442943573,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.9990000128746032,0.7649776339530945,0.4846937656402588,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.713340699672699,0.2438063770532608,0.2357109934091568,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.576383650302887,0.1296542733907699,0.6062344312667847,285.1771240234375,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9809875488281,285.1776733398437,1.0,0.4784039855003357,1.0,1.0,0.0,1.0,-2.2702391147613525,2.2702348232269287,4.143867045058869e-06,1.7524502277374268,0.8997953534126282,0.8997953534126282,0.0,149.218017578125,133.0,20171.650390625,-0.0,1244.9263916015625,1.0,283.04229736328125,284.361328125,288.8622741699219,290.1989440917969,293.1499938964844,293.1499938964844,283.1499938964844,35962.19921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715271532535553,1.0,0.0,0.0,3.64951229095459,3.649536371231079,8.88715931068873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.746337890625,0.0,1532.34326171875,1895.4371337890625,0.0,1733.2940673828125,0.9031304121017456,1.0,0.0,3.0,1.0,0.0
12164220,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337646484375,0.7074453830718994,0.2350202947854995,0.2157813459634781,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.8101639747619629,0.3581813275814056,0.3435173332691192,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.9990000128746032,0.7610665559768677,0.4787316620349884,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337646484375,0.7137264013290405,0.2412463873624801,0.2331923097372055,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.5755373239517212,0.1276291310787201,0.5965949296951294,285.2336120605469,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.98211669921875,285.232421875,1.0,0.4721080660820007,1.0,1.0,0.0,1.0,-2.242143154144287,2.2421391010284424,4.042435193696292e-06,1.730751395225525,0.8983374834060669,0.8983374834060669,0.0,145.57376098632812,136.0,19572.4453125,-0.0,1199.3189697265625,1.0,283.1470947265625,284.4361877441406,288.8118591308594,290.11798095703125,293.1499938964844,293.1499938964844,283.1499938964844,35671.71484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028210163116455,1.0,0.0,0.0,3.629273176193237,3.629297018051148,8.788861691755301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.74560546875,0.0,1507.7886962890625,1895.4371337890625,0.0,1633.086669921875,0.8970351815223694,1.0,0.0,3.0,1.0,0.0
12164280,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337646484375,0.7074453830718994,0.2350202947854995,0.2157813459634781,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.8101639747619629,0.3581813275814056,0.3435173332691192,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.9990000128746032,0.7610665559768677,0.4787316620349884,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337646484375,0.7137264013290405,0.2412463873624801,0.2331923097372055,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.5755373239517212,0.1276291310787201,0.5965949296951294,285.2336120605469,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.98211669921875,285.232421875,1.0,0.4721080660820007,1.0,1.0,0.0,1.0,-2.242143154144287,2.2421391010284424,4.042435193696292e-06,1.730751395225525,0.8983374834060669,0.8983374834060669,0.0,145.57376098632812,136.0,19572.4453125,-0.0,1199.3189697265625,1.0,283.1470947265625,284.4361877441406,288.8118591308594,290.11798095703125,293.1499938964844,293.1499938964844,283.1499938964844,35671.71484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028210163116455,1.0,0.0,0.0,3.629273176193237,3.629297018051148,8.788861691755301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.74560546875,0.0,1507.7886962890625,1895.4371337890625,0.0,1633.086669921875,0.8970351815223694,1.0,0.0,3.0,1.0,0.0
12164340,296.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.7060909271240234,0.0,0.2136207073926925,296.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.8087709546089172,0.0,0.34016153216362,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.9990000128746032,0.0,0.4765299558639526,296.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.712166428565979,0.0,0.2305981963872909,296.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.5729067325592041,0.0,0.5871568918228149,285.2124328613281,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.98248291015625,285.2109680175781,0.0,0.0,1.0,1.0,0.0,1.0,-2.2184112071990967,2.218407154083252,3.957423814426875e-06,1.7122021913528442,0.0,0.0,0.0,143.84317016601562,60.0,19177.052734375,-0.0,1166.6453857421875,0.0,283.1499328613281,284.428955078125,288.7882080078125,290.0821228027344,293.1499938964844,293.1499938964844,278.1499938964844,35142.046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.58554482460022,3.585568189620972,8.578347205911996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1456.328369140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.7060909271240234,0.0,0.2136207073926925,296.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.8087709546089172,0.0,0.34016153216362,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.9990000128746032,0.0,0.4765299558639526,296.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.712166428565979,0.0,0.2305981963872909,296.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.5729067325592041,0.0,0.5871568918228149,285.2124328613281,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.98248291015625,285.2109680175781,0.0,0.0,1.0,1.0,0.0,1.0,-2.2184112071990967,2.218407154083252,3.957423814426875e-06,1.7122021913528442,0.0,0.0,0.0,143.84317016601562,60.0,19177.052734375,-0.0,1166.6453857421875,0.0,283.1499328613281,284.428955078125,288.7882080078125,290.0821228027344,293.1499938964844,293.1499938964844,278.1499938964844,35142.046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.58554482460022,3.585568189620972,8.578347205911996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1456.328369140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.1196895092725753,0.0,0.0016024372307583,297.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.4146019518375397,0.0,0.0016874489374458,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.4146019518375397,0.0,0.0012463449966162,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.2727939784526825,0.0,0.0016874440480023,297.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,0.0080044521018862,285.28521728515625,294.1499938964844,293.69537353515625,285.78973388671875,293.7158203125,296.5670166015625,284.6052551269531,0.0,0.0,0.7893912196159363,0.7893912196159363,0.2106087952852249,1.0,-0.017076451331377,0.0171924196183681,-0.0001159693420049,-0.0214936658740043,0.0,0.0,0.0,-0.0900075063109397,60.0,1177.0926513671875,-0.0,-1.9882099877577275e-05,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,5.051842890679836e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0323817538696045e-12,1.0324741278947005e-12,2.7287813664626612e-18,4.6944587106523266e-11,4.6944517717584227e-11,6.904941779356622e-17,0.0,0.0,-0.0,0.0,0.0,1.1454586490461746e-21,4.344948082546054e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0008592509548179,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,0.0013266979949548,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0020071573089808,297.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,0.0009253797470591,297.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,0.0025380903389304,285.277099609375,294.1499938964844,293.6464233398437,285.7675170898437,293.7098388671875,296.0805358886719,284.303466796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0112404320389032,0.0123160798102617,-0.0010756476549431,-0.0237491000443696,0.0,0.0,0.0,-0.0600848868489265,60.0,517.3397827148438,-0.0,-5.757313374488149e-06,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.294942695815448e-28,2.711619324472328e-28,3.094940973666998e-31,-3.719892012425988e-18,-3.717244207285206e-18,-2.6474541544774038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0001219834666699,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0001406066003255,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,0.0001334437984041,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.0001290461223106,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0005587994819507,285.2737121582031,294.1499938964844,293.5948791503906,285.7451171875,293.707763671875,295.4706726074219,284.1746826171875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013008697424083,0.0053299884311854,-0.0040291184559464,-0.0293441172689199,0.0,0.0,0.0,-0.0105254240334033,60.0,205.16688537597656,-0.0,-1.153748740989613e-07,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.781398516091995e-40,-6.418717680763041e-40,-1.4860209694778955e-40,-8.082705690475979e-21,-6.5298950219482285e-21,-1.5528103656051618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0001005530793918,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,0.0001061957518686,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,7.918707706267014e-05,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.000105902145151,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0005009950255043,285.2723999023437,294.1499938964844,293.5435485839844,285.72381591796875,293.7063903808594,294.9792785644531,284.1390075683594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715491371229,0.0014258580049499,-0.000354308867827,-0.0330460742115974,0.0,0.0,0.0,-0.0110530322417616,60.0,79.1743392944336,-0.0,-7.828698045386774e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.724269200773291e-21,2.424277351698259e-21,2.2999918490750324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,9.995124128181489e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0001052569641615,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,7.775089761707932e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001052535226335,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,0.0004992570029571,285.2711181640625,294.1499938964844,293.49237060546875,285.7035522460937,293.70458984375,294.6024780273437,284.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651985649019,6.387916329231302e-08,0.0010651347693055,-0.0343308746814727,0.0,0.0,0.0,-0.0114921536296606,60.0,32.98592758178711,-0.0,-7.734908535894648e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.812046069241595e-21,2.4067217760562057e-21,2.405324293185389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.990454418584704e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,0.000105204511783,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,7.770416414132342e-05,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001052041916409,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0004990374436601,285.2698059082031,294.1499938964844,293.4413757324219,285.6842956542969,293.70233154296875,294.31060791015625,284.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.31887435913086,-0.0,-7.727665263246308e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813019864386549e-21,2.4065262900130047e-21,2.406493574373544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.982246410800144e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,0.000105117993371,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,7.764006295474246e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0001051177532644,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0004986278363503,285.2669372558594,294.1499938964844,293.33990478515625,285.64862060546875,293.69647216796875,293.8982849121094,284.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.943299770355225,-0.0,-7.714942995562525e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042886503207e-21,2.406521443251604e-21,2.406521241303212e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.982246410800144e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,0.000105117993371,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,7.764006295474246e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0001051177532644,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0004986278363503,285.2669372558594,294.1499938964844,293.33990478515625,285.64862060546875,293.69647216796875,293.8982849121094,284.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.943299770355225,-0.0,-7.714942995562525e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042886503207e-21,2.406521443251604e-21,2.406521241303212e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,9.974009299185128e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0001050312566803,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,7.757599814794958e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0001050310165737,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0004982164828106,285.26385498046875,294.1499938964844,293.2391357421875,285.6164855957031,293.68878173828125,293.6261291503906,284.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.761684894561768,-0.0,-7.702188042912894e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.406521241303212e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,9.974009299185128e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0001050312566803,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,7.757599814794958e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0001050310165737,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0004982164828106,285.26385498046875,294.1499938964844,293.2391357421875,285.6164855957031,293.68878173828125,293.6261291503906,284.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.761684894561768,-0.0,-7.702188042912894e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.406521241303212e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,9.969777602236718e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,0.000104986684164,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,7.754308171570301e-05,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.0001049864586093,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0004980051307938,285.26220703125,294.1499938964844,293.1878356933594,285.6012878417969,293.6842041015625,293.51953125,284.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624113492667,1.3162085643614322e-08,0.0010623981943354,-0.0335223861038684,0.0,0.0,0.0,-0.0113378223031759,60.0,6.610105514526367,-0.0,-7.695638970517393e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
