time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165120,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.965734352590516e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.00010494410526,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,7.75116277509369e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0001049438797053,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,0.0004978032084181,285.2605895996094,294.1499938964844,293.1390991210937,285.5875244140625,293.67938232421875,293.431640625,284.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.524679660797119,-0.0,-7.689384773357234e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,9.957423753803596e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,0.0001048565900418,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,7.744698086753488e-05,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0001048563644872,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0004973881295882,285.2571716308594,294.1499938964844,293.03973388671875,285.5614624023437,293.6683044433594,293.27978515625,284.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.399294376373291,-0.0,-7.67653816069469e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,9.957423753803596e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,0.0001048565900418,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,7.744698086753488e-05,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0001048563644872,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0004973881295882,285.2571716308594,294.1499938964844,293.03973388671875,285.5614624023437,293.6683044433594,293.27978515625,284.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.399294376373291,-0.0,-7.67653816069469e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,9.953256085282192e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001048127087415,299.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,7.741456647636369e-05,298.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0001048124831868,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0004971800372004,285.25537109375,294.1499938964844,292.9903259277344,285.5494384765625,293.6621398925781,293.21368408203125,284.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.344035625457764,-0.0,-7.670100643508705e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,9.949081140803172e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0001047687401296,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,7.738209387753159e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0001047685145749,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0004969714791513,285.2535705566406,294.1499938964844,292.94110107421875,285.5379943847656,293.6555480957031,293.1519775390625,284.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.2902512550354,-0.0,-7.663653889267152e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.940710151568057e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,0.0001046805919031,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,7.731698133284226e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,0.0001046803736244,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0004965534317307,285.2498474121094,294.1499938964844,292.8431701660156,285.51678466796875,293.6412353515625,293.0377197265625,284.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.185070037841797,-0.0,-7.65073693287377e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.940710151568057e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,0.0001046805919031,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,7.731698133284226e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,0.0001046803736244,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0004965534317307,285.2498474121094,294.1499938964844,292.8431701660156,285.51678466796875,293.6412353515625,293.0377197265625,284.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.185070037841797,-0.0,-7.65073693287377e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.932314424077048e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0001045921744662,299.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,7.725167961325496e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0001045919561875,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0004961341619491,285.2460021972656,294.1499938964844,292.7459716796875,285.49755859375,293.6253662109375,292.9314270019531,284.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.082225322723389,-0.0,-7.637792975856429e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.932314424077048e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0001045921744662,299.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,7.725167961325496e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0001045919561875,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0004961341619491,285.2460021972656,294.1499938964844,292.7459716796875,285.49755859375,293.6253662109375,292.9314270019531,284.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.082225322723389,-0.0,-7.637792975856429e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,9.9238968687132e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,0.0001045035314746,299.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,7.718620327068493e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001045033131958,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0004957137280143,285.2420654296875,294.1499938964844,292.6494445800781,285.48004150390625,293.60797119140625,292.8298645019531,284.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.9814863204956055,-0.0,-7.624826281471543e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,9.9238968687132e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,0.0001045035314746,299.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,7.718620327068493e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001045033131958,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0004957137280143,285.2420654296875,294.1499938964844,292.6494445800781,285.48004150390625,293.60797119140625,292.8298645019531,284.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.9814863204956055,-0.0,-7.624826281471543e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,9.917486022459344e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001044360251398,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,7.713633385719731e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0001044358068611,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,0.0004953935858793,285.239013671875,294.1499938964844,292.5765686035156,285.4676513671875,293.5937805175781,292.7547302246094,284.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.906294345855713,-0.0,-7.614958974500041e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.915459668263792e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,0.0001044146847561,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,7.712057413300499e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0001044144737534,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,0.000495292362757,285.238037109375,294.1499938964844,292.5536499023437,285.4638977050781,293.5891418457031,292.7312927246094,284.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.882790565490723,-0.0,-7.611841823518263e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.911234519677237e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0001043701922753,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,7.708771590841934e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,0.0001043699812726,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,0.0004950813599862,285.2359924316406,294.1499938964844,292.5060119628906,285.456298828125,293.57916259765625,292.68280029296875,284.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.834194183349609,-0.0,-7.605343910199738e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,9.907006460707636e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0001043256634147,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,7.705482130404562e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.000104325452412,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0004948701825924,285.2339172363281,294.1499938964844,292.4585266113281,285.44891357421875,293.5688781738281,292.6347351074219,284.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.786088466644287,-0.0,-7.598843865253002e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.898540156427772e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0001042365038301,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,7.698896661167964e-05,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0001042363001033,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0004944473039358,285.2297668457031,294.1499938964844,292.3641357421875,285.4347839355469,293.5472412109375,292.53961181640625,284.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.691318035125732,-0.0,-7.585836669932179e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.898540156427772e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0001042365038301,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,7.698896661167964e-05,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0001042363001033,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0004944473039358,285.2297668457031,294.1499938964844,292.3641357421875,285.4347839355469,293.5472412109375,292.53961181640625,284.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.691318035125732,-0.0,-7.585836669932179e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,9.890062938211486e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,0.0001041472351062,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,7.692303188377991e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0001041470313793,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.000494023959618,285.2255554199219,294.1499938964844,292.2704467773437,285.4212341308594,293.5242614746094,292.44561767578125,284.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.598423480987549,-0.0,-7.57282521135494e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,9.890062938211486e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,0.0001041472351062,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,7.692303188377991e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0001041470313793,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.000494023959618,285.2255554199219,294.1499938964844,292.2704467773437,285.4212341308594,293.5242614746094,292.44561767578125,284.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.598423480987549,-0.0,-7.57282521135494e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.881577716441824e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0001040578790707,299.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,7.685702439630404e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0001040576826198,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0004936001496389,285.2213134765625,294.1499938964844,292.1774597167969,285.40802001953125,293.5,292.3525695800781,284.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.507341384887695,-0.0,-7.559813042234964e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.881577716441824e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0001040578790707,299.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,7.685702439630404e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0001040576826198,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0004936001496389,285.2213134765625,294.1499938964844,292.1774597167969,285.40802001953125,293.5,292.3525695800781,284.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.507341384887695,-0.0,-7.559813042234964e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.873086673906072e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0001039684648276,299.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,7.67909805290401e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0001039682683767,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004931761068291,285.217041015625,294.1499938964844,292.085205078125,285.3948669433594,293.4744873046875,292.2603759765625,284.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.418008327484131,-0.0,-7.546803004743198e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.873086673906072e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0001039684648276,299.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,7.67909805290401e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0001039682683767,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004931761068291,285.217041015625,294.1499938964844,292.085205078125,285.3948669433594,293.4744873046875,292.2603759765625,284.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.418008327484131,-0.0,-7.546803004743198e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.868839697446674e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0001039237467921,299.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,7.675795495742932e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,0.0001039235503412,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0004929639981128,285.21490478515625,294.1499938964844,292.0393371582031,285.38824462890625,293.4612731933594,292.214599609375,284.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.3739776611328125,-0.0,-7.540300828168256e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.864592720987277e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0001038790214806,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,7.672491483390331e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0001038788250298,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,0.0004927518893964,285.2127380371094,294.1499938964844,291.9936218261719,285.3815612792969,293.4477844238281,292.16900634765625,284.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.330360412597656,-0.0,-7.533800783221525e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,9.856098040472716e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001037895635818,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,7.665884186280891e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,0.0001037893744069,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,0.000492327613756,285.2084350585937,294.1499938964844,291.9027709960937,285.3678283691406,293.4198608398437,292.078369140625,284.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.244333744049072,-0.0,-7.520808509298149e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,9.856098040472716e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001037895635818,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,7.665884186280891e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,0.0001037893744069,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,0.000492327613756,285.2084350585937,294.1499938964844,291.9027709960937,285.3678283691406,293.4198608398437,292.078369140625,284.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.244333744049072,-0.0,-7.520808509298149e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.847604087553918e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0001037001202348,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,7.659277616767213e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0001036999310599,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,0.0004919033963233,285.2041320800781,294.1499938964844,291.8126220703125,285.3534545898437,293.3908386230469,291.9884948730469,284.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.1598663330078125,-0.0,-7.507829735686755e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.847604087553918e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0001037001202348,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,7.659277616767213e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0001036999310599,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,0.0004919033963233,285.2041320800781,294.1499938964844,291.8126220703125,285.3534545898437,293.3908386230469,291.9884948730469,284.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.1598663330078125,-0.0,-7.507829735686755e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,9.839114500209688e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,0.0001036107205436,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,7.65267395763658e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,0.0001036105313687,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0004914794117212,285.1998596191406,294.1499938964844,291.7231750488281,285.33819580078125,293.3606872558594,291.8993225097656,284.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.076900482177734,-0.0,-7.49486801510102e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,9.839114500209688e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,0.0001036107205436,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,7.65267395763658e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,0.0001036105313687,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0004914794117212,285.1998596191406,294.1499938964844,291.7231750488281,285.33819580078125,293.3606872558594,291.8993225097656,284.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.076900482177734,-0.0,-7.49486801510102e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,9.831986972130836e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,0.0001035356617649,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,7.647130405530334e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,0.0001035354798659,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.000491123413667,285.1962585449219,294.1499938964844,291.6485900878906,285.32452392578125,293.33453369140625,291.8249816894531,284.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.008325099945068,-0.0,-7.483996000701154e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.83063000603579e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0001035213717841,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,7.646074664080516e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0001035211898852,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0004910556599497,285.195556640625,294.1499938964844,291.6344299316406,285.3218078613281,293.3294677734375,291.8108825683594,284.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.995375633239746,-0.0,-7.481926189711886e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,9.826391033129768e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,0.0001034767265082,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,7.642777200089768e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0001034765446092,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0004908439004793,285.19342041015625,294.1499938964844,291.59033203125,285.3131408691406,293.3134765625,291.7669372558594,284.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.95513916015625,-0.0,-7.475464514072885e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,9.822153515415266e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0001034321103361,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,7.639481191290542e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0001034319284372,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0004906323156319,285.1913146972656,294.1499938964844,291.5464172363281,285.3040771484375,293.2972106933594,291.7231750488281,284.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.915243625640869,-0.0,-7.46900781223303e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.81368648353964e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0001033429434755,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,7.632895722053945e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001033427688525,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0004902094369754,285.18707275390625,294.1499938964844,291.4590759277344,285.2847900390625,293.26397705078125,291.6361694335937,284.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.836446762084961,-0.0,-7.456115724835399e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.81368648353964e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0001033429434755,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,7.632895722053945e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001033427688525,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0004902094369754,285.18707275390625,294.1499938964844,291.4590759277344,285.2847900390625,293.26397705078125,291.6361694335937,284.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.836446762084961,-0.0,-7.456115724835399e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.805230365600436e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001032539003062,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,7.626318256370723e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.0001032537256833,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0004897870821878,285.182861328125,294.1499938964844,291.3724670410156,285.2637023925781,293.229736328125,291.5498962402344,284.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.758941650390625,-0.0,-7.443251348604464e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.805230365600436e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001032539003062,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,7.626318256370723e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.0001032537256833,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0004897870821878,285.182861328125,294.1499938964844,291.3724670410156,285.2637023925781,293.229736328125,291.5498962402344,284.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.758941650390625,-0.0,-7.443251348604464e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
