time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167460,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,9.7967880719807e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0001031649881042,299.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,7.619750977028161e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0001031648207572,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0004893654258921,285.1786804199219,294.1499938964844,291.2865600585937,285.2406616210937,293.1946105957031,291.4642944335937,284.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.682676315307617,-0.0,-7.430418946796635e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,9.7967880719807e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0001031649881042,299.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,7.619750977028161e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0001031648207572,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0004893654258921,285.1786804199219,294.1499938964844,291.2865600585937,285.2406616210937,293.1946105957031,291.4642944335937,284.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.682676315307617,-0.0,-7.430418946796635e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.78835960268043e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001030762359732,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,7.613196066813543e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0001030760686262,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0004889444680884,285.1745300292969,294.1499938964844,291.20135498046875,285.21539306640625,293.1585388183594,291.37945556640625,284.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.607611179351807,-0.0,-7.41761994049739e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.78835960268043e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001030762359732,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,7.613196066813543e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0001030760686262,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0004889444680884,285.1745300292969,294.1499938964844,291.20135498046875,285.21539306640625,293.1585388183594,291.37945556640625,284.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.607611179351807,-0.0,-7.41761994049739e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.784151916392148e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0001030319253914,299.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,7.609922613482922e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0001030317580443,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0004887343384325,285.1724853515625,294.1499938964844,291.1590270996094,285.20184326171875,293.14019775390625,291.3372802734375,284.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.570517063140869,-0.0,-7.411234292931115e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,9.779948595678434e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,0.0001029876584652,299.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,7.606652798131108e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,0.0001029874911182,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0004885243833996,285.1704406738281,294.1499938964844,291.11688232421875,285.1877136230469,293.1216125488281,291.2952880859375,284.8310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.533707618713379,-0.0,-7.404857171877667e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,9.77155432337895e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001028992701321,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,7.600124081363901e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0001028991027851,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0004881051427219,285.1663818359375,294.1499938964844,291.0330810546875,285.15740966796875,293.0838623046875,291.2118530273437,284.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.4609198570251465,-0.0,-7.392132772565675e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,9.77155432337895e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001028992701321,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,7.600124081363901e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0001028991027851,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0004881051427219,285.1663818359375,294.1499938964844,291.0330810546875,285.15740966796875,293.0838623046875,291.2118530273437,284.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.4609198570251465,-0.0,-7.392132772565675e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,9.763180423760788e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0001028110855259,299.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,7.593610644107684e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0001028109181788,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0004876868915744,285.1623840332031,294.1499938964844,290.95001220703125,285.1242980957031,293.0452880859375,291.1291198730469,284.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.389227867126465,-0.0,-7.379449584732356e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,9.763180423760788e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0001028110855259,299.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,7.593610644107684e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0001028109181788,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0004876868915744,285.1623840332031,294.1499938964844,290.95001220703125,285.1242980957031,293.0452880859375,291.1291198730469,284.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.389227867126465,-0.0,-7.379449584732356e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,9.754826896823944e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0001027231191983,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,7.587113213958219e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.0001027229518513,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,0.0004872696881648,285.1584167480469,294.1499938964844,290.87530517578125,285.0921325683594,293.0060119628906,291.0482177734375,284.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.320679187774658,-0.0,-7.366808318920448e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,9.754826896823944e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0001027231191983,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,7.587113213958219e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.0001027229518513,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,0.0004872696881648,285.1584167480469,294.1499938964844,290.87530517578125,285.0921325683594,293.0060119628906,291.0482177734375,284.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.320679187774658,-0.0,-7.366808318920448e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,9.7471616754774e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,0.0001026423924486,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,7.581150566693395e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,0.0001026422323775,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0004868868272751,285.1548156738281,294.1499938964844,290.8201599121094,285.0666198730469,292.96942138671875,290.9789733886719,284.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.265790939331055,-0.0,-7.355217945814729e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.746495925355704e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0001026353857014,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,7.580633246107027e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,0.0001026352256303,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0004868535615969,285.1545104980469,294.1499938964844,290.8159484863281,285.0645751953125,292.9662170410156,290.9732971191406,284.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.261450290679932,-0.0,-7.354211817300893e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,9.74233917077072e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0001025916062644,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,7.577399810543284e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,0.0001025914461934,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.0004866459639742,285.152587890625,294.1499938964844,290.7916564941406,285.052490234375,292.9462585449219,290.9391174316406,284.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.235930919647217,-0.0,-7.347930619516775e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,9.738188236951828e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.000102547899587,299.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,7.574170740554109e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.000102547739516,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,0.0004864386282861,285.1506652832031,294.1499938964844,290.77081298828125,285.0414733886719,292.92626953125,290.907470703125,284.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.213037490844727,-0.0,-7.341662211501898e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,9.729905286803842e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0001024606681312,299.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,7.567728607682511e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.0001024605153361,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.00048602494644,285.1468811035156,294.1499938964844,290.73883056640625,285.0224914550781,292.8863525390625,290.8520812988281,284.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.174717903137207,-0.0,-7.329160212066199e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,9.729905286803842e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0001024606681312,299.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,7.567728607682511e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.0001024605153361,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.00048602494644,285.1468811035156,294.1499938964844,290.73883056640625,285.0224914550781,292.8863525390625,290.8520812988281,284.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.174717903137207,-0.0,-7.329160212066199e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,9.721647802507503e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0001023737204377,299.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,7.561306119896472e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,0.0001023735676426,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.0004856125451624,285.14312744140625,294.1499938964844,290.71893310546875,285.0073547363281,292.84674072265625,290.80780029296875,284.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.145837783813477,-0.0,-7.316708661164739e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,9.721647802507503e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0001023737204377,299.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,7.561306119896472e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,0.0001023735676426,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.0004856125451624,285.14312744140625,294.1499938964844,290.71893310546875,285.0073547363281,292.84674072265625,290.80780029296875,284.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.145837783813477,-0.0,-7.316708661164739e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,9.713417966850102e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0001022870565066,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,7.554904732387513e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0001022869037115,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,0.000485201482661,285.13946533203125,294.1499938964844,290.7099914550781,284.9956970214844,292.8076477050781,290.7745666503906,284.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.125534057617188,-0.0,-7.304308269340255e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,9.713417966850102e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0001022870565066,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,7.554904732387513e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0001022869037115,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,0.000485201482661,285.13946533203125,294.1499938964844,290.7099914550781,284.9956970214844,292.8076477050781,290.7745666503906,284.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.125534057617188,-0.0,-7.304308269340255e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.705215779831632e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,0.0001022006836137,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,7.548525172751397e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.0001022005308186,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.0004847918462473,285.1358642578125,294.1499938964844,290.7109069824219,284.9871826171875,292.7691955566406,290.7520446777344,284.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.113011360168457,-0.0,-7.29196116822095e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.705215779831632e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,0.0001022006836137,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,7.548525172751397e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.0001022005308186,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.0004847918462473,285.1358642578125,294.1499938964844,290.7109069824219,284.9871826171875,292.7691955566406,290.7520446777344,284.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.113011360168457,-0.0,-7.29196116822095e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.7011259640567e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,0.0001021576099446,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,7.545343396486714e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0001021574644255,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0004845875664614,285.1340637207031,294.1499938964844,290.7147521972656,284.9840087890625,292.75030517578125,290.7445373535156,284.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.109409332275391,-0.0,-7.285808578672005e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.697043424239382e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,0.0001021146163111,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,7.542168168583885e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.000102114470792,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0004843836650252,285.1322937011719,294.1499938964844,290.7206420898437,284.9814758300781,292.73162841796875,290.7395324707031,284.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.107474327087402,-0.0,-7.279668778892302e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.689673606771976e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,0.0001020370109472,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,7.53643544157967e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.000102036865428,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0004840155597776,285.129150390625,294.1499938964844,290.736083984375,284.9784240722656,292.6984558105469,290.736083984375,284.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325129842385,9.6658805404104e-09,0.0010325033217668,-0.0243721306324005,0.0,0.0,0.0,-0.0096046086400747,60.0,4.107717990875244,-0.0,-7.268592838727272e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.68890090007335e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0001020288764266,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,7.5358351750765e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0001020287309074,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0004839769680984,285.1288146972656,294.1499938964844,290.7380676269531,284.97821044921875,292.69500732421875,290.7361755371094,284.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.108030319213867,-0.0,-7.267432522439776e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.680789662525058e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0001019434566842,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,7.52952546463348e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,0.000101943318441,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0004835718427784,285.1253967285156,294.1499938964844,290.7620849609375,284.9770202636719,292.65948486328125,290.7411193847656,284.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.113913059234619,-0.0,-7.255253109406112e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.680789662525058e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0001019434566842,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,7.52952546463348e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,0.000101943318441,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0004835718427784,285.1253967285156,294.1499938964844,290.7620849609375,284.9770202636719,292.65948486328125,290.7411193847656,284.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.113913059234619,-0.0,-7.255253109406112e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.672710439190269e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0001018583789118,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,7.523241947637871e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001018582406686,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.0004831683181691,285.1220397949219,294.1499938964844,290.7916259765625,284.9774780273437,292.6251220703125,290.7534484863281,284.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.124359130859375,-0.0,-7.243132671419519e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.672710439190269e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0001018583789118,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,7.523241947637871e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001018582406686,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.0004831683181691,285.1220397949219,294.1499938964844,290.7916259765625,284.9774780273437,292.6251220703125,290.7534484863281,284.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.124359130859375,-0.0,-7.243132671419519e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.664663957664744e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.0001017736503854,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,7.51698316889815e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,0.0001017735048662,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0004827664524782,285.1187438964844,294.1499938964844,290.8255920410156,284.97930908203125,292.592041015625,290.7722473144531,284.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.138547420501709,-0.0,-7.23107120847999e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.664663957664744e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.0001017736503854,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,7.51698316889815e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,0.0001017735048662,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0004827664524782,285.1187438964844,294.1499938964844,290.8255920410156,284.97930908203125,292.592041015625,290.7722473144531,284.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.138547420501709,-0.0,-7.23107120847999e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,9.660654177423568e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001017314134514,299.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,7.51386396586895e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,0.0001017312752082,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0004825661308132,285.1171264648437,294.1499938964844,290.8438720703125,284.9805908203125,292.57598876953125,290.7838134765625,284.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303813719441225e-09,0.0010294073726981,-0.02342414483428,0.0,0.0,0.0,-0.0094251167029142,60.0,4.146835803985596,-0.0,-7.225063569649137e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.656651673140004e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0001016892711049,299.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,7.510750583605841e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.0001016891328617,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,0.0004823662457056,285.11553955078125,294.1499938964844,290.8628845214844,284.9820556640625,292.5602722167969,290.7966003417969,284.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.0232934113591909,0.0,0.0,0.0,-0.0094003640115261,60.0,4.155738830566406,-0.0,-7.219070852215739e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.649430285207929e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.000101613222796,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,7.505133544327691e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0001016130845528,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0004820055619347,285.1126708984375,294.1499938964844,290.8985900878906,284.985107421875,292.5326232910156,290.8223876953125,284.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282191215083,9.16378617432656e-09,0.0010282099246978,-0.0230575017631053,0.0,0.0,0.0,-0.0093556987121701,60.0,4.173088073730469,-0.0,-7.208264207747561e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,9.648673585616052e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0001016052556224,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,7.504545646952465e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0001016051173792,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,0.0004819677851628,285.1123962402344,294.1499938964844,290.90240478515625,284.9854431152344,292.52978515625,290.82525634765625,284.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.174983501434326,-0.0,-7.207132313169495e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.64073115028441e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0001015216112136,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.498367631342262e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0001015214802464,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0004815710708498,285.1092834472656,294.1499938964844,290.943115234375,284.9891052246094,292.5006408691406,290.8573608398437,284.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.195628643035889,-0.0,-7.195256301884001e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
