time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169800,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.64073115028441e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0001015216112136,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.498367631342262e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0001015214802464,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0004815710708498,285.1092834472656,294.1499938964844,290.943115234375,284.9891052246094,292.5006408691406,290.8573608398437,284.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.195628643035889,-0.0,-7.195256301884001e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.632824367145076e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0001014383524307,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,7.492217264370993e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0001014382214634,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0004811761609744,285.10626220703125,294.1499938964844,290.9838562011719,284.9927062988281,292.4727783203125,290.8918762207031,284.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.216860294342041,-0.0,-7.183444239444725e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.632824367145076e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0001014383524307,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,7.492217264370993e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0001014382214634,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0004811761609744,285.10626220703125,294.1499938964844,290.9838562011719,284.9927062988281,292.4727783203125,290.8918762207031,284.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.216860294342041,-0.0,-7.183444239444725e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.624953963793814e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0001013554719975,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.48609600123018e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.0001013553410302,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0004807830555364,285.10333251953125,294.1499938964844,291.0235900878906,284.99591064453125,292.4461975097656,290.9278564453125,284.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.237895965576172,-0.0,-7.17169612585167e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.624953963793814e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0001013554719975,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.48609600123018e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.0001013553410302,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0004807830555364,285.10333251953125,294.1499938964844,291.0235900878906,284.99591064453125,292.4461975097656,290.9278564453125,284.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.237895965576172,-0.0,-7.17169612585167e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.621033677831292e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.000101314188214,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,7.483046647394076e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0001013140645227,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0004805872740689,285.10186767578125,294.1499938964844,291.042724609375,284.99725341796875,292.43341064453125,290.946044921875,284.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952022441761e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.248072147369385,-0.0,-7.165848359136362e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.617122123017908e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.000101272991742,299.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,7.480003841919824e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0001012728680507,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0004803918709512,285.1004333496094,294.1499938964844,291.0611877441406,284.9983825683594,292.4208984375,290.9642028808594,284.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.0091558806598186,60.0,4.257909297943115,-0.0,-7.160014803275774e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.60932593443431e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001011909043882,299.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.473940058844164e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0001011907734209,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0004800025199074,285.0976257324219,294.1499938964844,291.0955810546875,284.9998779296875,292.39666748046875,291.0000305175781,284.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.276278972625732,-0.0,-7.14839814008883e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.60932593443431e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001011909043882,299.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.473940058844164e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0001011907734209,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0004800025199074,285.0976257324219,294.1499938964844,291.0955810546875,284.9998779296875,292.39666748046875,291.0000305175781,284.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.276278972625732,-0.0,-7.14839814008883e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.60156976361759e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.000101109224488,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,7.467907562386245e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0001011091007967,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.0004796151188202,285.0948791503906,294.1499938964844,291.12567138671875,285.00006103515625,292.3734741210937,291.03424072265625,284.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.292099475860596,-0.0,-7.136848978461785e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.60156976361759e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.000101109224488,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,7.467907562386245e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0001011091007967,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.0004796151188202,285.0948791503906,294.1499938964844,291.12567138671875,285.00006103515625,292.3734741210937,291.03424072265625,284.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.292099475860596,-0.0,-7.136848978461785e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.593852882971988e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0001010279593174,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,7.461904897354543e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0001010278356261,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0004792296676896,285.0921936035156,294.1499938964844,291.1503601074219,284.9986267089844,292.3512268066406,291.0658874511719,285.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.304625034332275,-0.0,-7.12536731839464e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.593852882971988e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0001010279593174,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,7.461904897354543e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0001010278356261,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0004792296676896,285.0921936035156,294.1499938964844,291.1503601074219,284.9986267089844,292.3512268066406,291.0658874511719,285.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.304625034332275,-0.0,-7.12536731839464e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.5861752924975e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001009471088764,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,7.455932791344821e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001009469851851,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004788461956195,285.0895690917969,294.1499938964844,291.1685791015625,284.9953308105469,292.32977294921875,291.09393310546875,285.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.3130950927734375,-0.0,-7.11395458097286e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.5861752924975e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001009471088764,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,7.455932791344821e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001009469851851,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004788461956195,285.0895690917969,294.1499938964844,291.1685791015625,284.9953308105469,292.32977294921875,291.09393310546875,285.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.3130950927734375,-0.0,-7.11395458097286e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.582351776771247e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0001009068437269,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,7.452959107467905e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0001009067273116,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0004786552453879,285.0882873535156,294.1499938964844,291.1749267578125,284.99285888671875,292.3193054199219,291.1062316894531,285.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.315491199493408,-0.0,-7.108274502343195e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.578537719789892e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0001008666804409,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,7.449992699548602e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.0001008665640256,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0004784647317137,285.0870056152344,294.1499938964844,291.1792297363281,284.9898376464844,292.3089599609375,291.11724853515625,285.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.316619396209717,-0.0,-7.102610055653713e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.570940164849162e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.000100786674011,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,7.444083166774362e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001007865575957,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0004780852759722,285.08453369140625,294.1499938964844,291.1811828613281,284.9818725585937,292.28863525390625,291.1352844238281,285.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.314876079559326,-0.0,-7.091334452979936e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.570940164849162e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.000100786674011,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,7.444083166774362e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001007865575957,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0004780852759722,285.08453369140625,294.1499938964844,291.1811828613281,284.9818725585937,292.28863525390625,291.1352844238281,285.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.314876079559326,-0.0,-7.091334452979936e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.563384082866833e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0001007071041385,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,7.438206375809386e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,0.0001007069877232,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0004777078574988,285.0821228027344,294.1499938964844,291.17340087890625,284.97119140625,292.26861572265625,291.1467590332031,285.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.30671501159668,-0.0,-7.080129194036999e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.563384082866833e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0001007071041385,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,7.438206375809386e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,0.0001007069877232,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0004777078574988,285.0821228027344,294.1499938964844,291.17340087890625,284.97119140625,292.26861572265625,291.1467590332031,285.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.30671501159668,-0.0,-7.080129194036999e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,9.555869473842904e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0001006279708235,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.432360871462151e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001006278544082,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0004773325345013,285.0797424316406,294.1499938964844,291.15478515625,284.9573974609375,292.2486877441406,291.1507873535156,285.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.291489601135254,-0.0,-7.068993568282167e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,9.555869473842904e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0001006279708235,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.432360871462151e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001006278544082,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0004773325345013,285.0797424316406,294.1499938964844,291.15478515625,284.9573974609375,292.2486877441406,291.1507873535156,285.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.291489601135254,-0.0,-7.068993568282167e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.548396337777376e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001005492740659,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,7.42654810892418e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0001005491649266,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0004769592778757,285.07745361328125,294.1499938964844,291.1242370605469,284.9402160644531,292.2286682128906,291.1463623046875,285.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.268470764160156,-0.0,-7.057929707343646e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.548396337777376e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001005492740659,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,7.42654810892418e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0001005491649266,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0004769592778757,285.07745361328125,294.1499938964844,291.1242370605469,284.9402160644531,292.2286682128906,291.1463623046875,285.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.268470764160156,-0.0,-7.057929707343646e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,9.544676140649244e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0001005100930342,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,7.42365446058102e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0001005099838948,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0004767734499182,285.0763244628906,294.1499938964844,291.1041259765625,284.93023681640625,292.21856689453125,291.1405334472656,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.253693580627441,-0.0,-7.052424422226977e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.540966129861772e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001004710284178,299.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,7.420768815791234e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.0001004709120024,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0004765881458297,285.0752258300781,294.1499938964844,291.08062744140625,284.9192810058594,292.20831298828125,291.1322631835937,285.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.236721038818359,-0.0,-7.046936900678702e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.533577394904567e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.000100393219327,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,7.415022264467552e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001003931101877,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0004762191092595,285.07305908203125,294.1499938964844,291.0229187011719,284.89422607421875,292.1874084472656,291.10821533203125,285.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.196065425872803,-0.0,-7.036014437744599e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.533577394904567e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.000100393219327,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,7.415022264467552e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001003931101877,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0004762191092595,285.07305908203125,294.1499938964844,291.0229187011719,284.89422607421875,292.1874084472656,291.10821533203125,285.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.196065425872803,-0.0,-7.036014437744599e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.526214853394777e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0001003156867227,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,7.409295358229429e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0001003155775833,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0004758513532578,285.0709533691406,294.1499938964844,290.95001220703125,284.8645935058594,292.1656799316406,291.0728454589844,285.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322939306497,0.0,0.0,0.0,-0.0085937054827809,60.0,4.145230770111084,-0.0,-7.025138870631056e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.526214853394777e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0001003156867227,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,7.409295358229429e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0001003155775833,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0004758513532578,285.0709533691406,294.1499938964844,290.95001220703125,284.8645935058594,292.1656799316406,291.0728454589844,285.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322939306497,0.0,0.0,0.0,-0.0085937054827809,60.0,4.145230770111084,-0.0,-7.025138870631056e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.5157818577718e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0001002058270387,299.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.40118048270233e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0001002057178993,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0004753302491735,285.06890869140625,294.1499938964844,290.8644714355469,284.8321533203125,292.1430053710937,291.0263977050781,285.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.084529399871826,-0.0,-7.00974851497449e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.5157818577718e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0001002058270387,299.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.40118048270233e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0001002057178993,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0004753302491735,285.06890869140625,294.1499938964844,290.8644714355469,284.8321533203125,292.1430053710937,291.0263977050781,285.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.084529399871826,-0.0,-7.00974851497449e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.499537554802372e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0001000347619992,299.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,7.3885457823053e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0001000346601358,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0004745188634842,285.0669250488281,294.1499938964844,290.7700500488281,284.7988586425781,292.1190795898437,290.9691162109375,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.0141921043396,-0.0,-6.985824541061447e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.499537554802372e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0001000347619992,299.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,7.3885457823053e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0001000346601358,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0004745188634842,285.0669250488281,294.1499938964844,290.7700500488281,284.7988586425781,292.1190795898437,290.9691162109375,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.0141921043396,-0.0,-6.985824541061447e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.489388321526349e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.992789273383096e-05,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,7.380652095889673e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.992778359446676e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0004740119329653,285.06597900390625,294.1499938964844,290.7197265625,284.7818298339844,292.1065979003906,290.93682861328125,285.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167624271886552e-09,0.0010111413430422,-0.0178298726677894,0.0,0.0,0.0,-0.0083661181852221,60.0,3.975796937942505,-0.0,-6.970900301439542e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.478286665398628e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.981098264688626e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.37201698939316e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.981088078347966e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0004734573885798,285.06500244140625,294.1499938964844,290.6674194335937,284.7645568847656,292.09381103515625,290.9027404785156,285.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251403167791e-09,0.0010099582141265,-0.0174674391746521,0.0,0.0,0.0,-0.0082975216209888,60.0,3.935812711715698,-0.0,-6.954593345653849e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.452967788092792e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.954436245607212e-05,299.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.352324610110372e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.954426059266552e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0004721927107311,285.06317138671875,294.1499938964844,290.55712890625,284.72918701171875,292.0672302246094,290.8294982910156,285.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.8507096767425537,-0.0,-6.917477435308683e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.452967788092792e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.954436245607212e-05,299.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.352324610110372e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.954426059266552e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0004721927107311,285.06317138671875,294.1499938964844,290.55712890625,284.72918701171875,292.0672302246094,290.8294982910156,285.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.8507096767425537,-0.0,-6.917477435308683e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
