time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172140,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.424488234799357e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.92444547591731e-05,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.330173684749752e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.92443528957665e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004707701154984,285.0613708496094,294.1499938964844,290.4398193359375,284.6926574707031,292.0391540527344,290.7500305175781,285.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875396781671e-09,0.0010042249923571,-0.0157111380249261,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7591607570648193,-0.0,-6.875847446963236e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.424488234799357e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.92444547591731e-05,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.330173684749752e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.92443528957665e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004707701154984,285.0613708496094,294.1499938964844,290.4398193359375,284.6926574707031,292.0391540527344,290.7500305175781,285.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875396781671e-09,0.0010042249923571,-0.0157111380249261,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7591607570648193,-0.0,-6.875847446963236e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.394012158736588e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.892352682072668e-05,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.306469342438504e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.89234249573201e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0004692478105425,285.05963134765625,294.1499938964844,290.316162109375,284.6548767089844,292.0094909667969,290.6659545898437,285.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978940897932716e-09,0.0010009772377088,-0.0147161912173032,0.0,0.0,0.0,-0.0077768377959728,60.0,3.6625397205352783,-0.0,-6.8314399470637e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.394012158736588e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.892352682072668e-05,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.306469342438504e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.89234249573201e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0004692478105425,285.05963134765625,294.1499938964844,290.316162109375,284.6548767089844,292.0094909667969,290.6659545898437,285.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978940897932716e-09,0.0010009772377088,-0.0147161912173032,0.0,0.0,0.0,-0.0077768377959728,60.0,3.6625397205352783,-0.0,-6.8314399470637e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.362841228721663e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.859528654487804e-05,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,7.282225124072284e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.859518468147144e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004676908138208,285.0579528808594,294.1499938964844,290.18670654296875,284.6157531738281,291.9782409667969,290.5783386230469,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590480078865312e-09,0.0009976554429158,-0.0136985471472144,0.0,0.0,0.0,-0.0075842607766389,60.0,3.561755657196045,-0.0,-6.786169137740218e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.362841228721663e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.859528654487804e-05,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,7.282225124072284e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.859518468147144e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004676908138208,285.0579528808594,294.1499938964844,290.18670654296875,284.6157531738281,291.9782409667969,290.5783386230469,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590480078865312e-09,0.0009976554429158,-0.0136985471472144,0.0,0.0,0.0,-0.0075842607766389,60.0,3.561755657196045,-0.0,-6.786169137740218e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.347435116069391e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.843304724199696e-05,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.270242349477485e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.843294537859038e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004669212503358,285.0571594238281,294.1499938964844,290.1200256347656,284.595703125,291.96197509765625,290.5334167480469,285.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398478108986637e-09,0.0009960136376321,-0.0131955463439226,0.0,0.0,0.0,-0.0074890772812068,60.0,3.5100579261779785,-0.0,-6.76384956932452e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.332505578640848e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.827583562582733e-05,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,7.25863064872101e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.827573376242071e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.000466175522888,285.0563659667969,294.1499938964844,290.0521240234375,284.57525634765625,291.9451904296875,290.4878845214844,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944278281182,5.212425602252324e-09,0.0009944225894287,-0.0127081228420138,0.0,0.0,0.0,-0.0073968423530459,60.0,3.457682132720948,-0.0,-6.742256175584771e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.304493141826242e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.798084647627547e-05,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,7.236842793645337e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.798075188882648e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0004647762689273,285.0548095703125,294.1499938964844,289.9130554199219,284.5332946777344,291.910400390625,290.3954467773437,285.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914421243593,4.8633164162481535e-09,0.0009914372349157,-0.0117934979498386,0.0,0.0,0.0,-0.0072237737476825,60.0,3.35158371925354,-0.0,-6.701831267719173e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.304493141826242e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.798084647627547e-05,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,7.236842793645337e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.798075188882648e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0004647762689273,285.0548095703125,294.1499938964844,289.9130554199219,284.5332946777344,291.910400390625,290.3954467773437,285.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914421243593,4.8633164162481535e-09,0.0009914372349157,-0.0117934979498386,0.0,0.0,0.0,-0.0072237737476825,60.0,3.35158371925354,-0.0,-6.701831267719173e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.280246013076976e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.772551129572092e-05,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.217984239105135e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.772541670827196e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0004635651130229,285.0533142089844,294.1499938964844,289.7700500488281,284.4898986816406,291.8738708496094,290.3011169433594,285.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888577042147,4.56113058433516e-09,0.0009888530476018,-0.0110017824918031,0.0,0.0,0.0,-0.0070739658549427,60.0,3.2443044185638428,-0.0,-6.6669386455942e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.280246013076976e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.772551129572092e-05,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.217984239105135e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.772541670827196e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0004635651130229,285.0533142089844,294.1499938964844,289.7700500488281,284.4898986816406,291.8738708496094,290.3011169433594,285.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888577042147,4.56113058433516e-09,0.0009888530476018,-0.0110017824918031,0.0,0.0,0.0,-0.0070739658549427,60.0,3.2443044185638428,-0.0,-6.6669386455942e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.26115462789312e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.752447658684103e-05,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.203134737210348e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.752438199939206e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.000462611526018,285.0518798828125,294.1499938964844,289.623779296875,284.4449768066406,291.83551025390625,290.2045593261719,285.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868225315585,4.323184477073028e-09,0.0009868182241916,-0.0103783588856458,0.0,0.0,0.0,-0.0069560050033032,60.0,3.136634588241577,-0.0,-6.639527327934047e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.26115462789312e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.752447658684103e-05,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.203134737210348e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.752438199939206e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.000462611526018,285.0518798828125,294.1499938964844,289.623779296875,284.4449768066406,291.83551025390625,290.2045593261719,285.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868225315585,4.323184477073028e-09,0.0009868182241916,-0.0103783588856458,0.0,0.0,0.0,-0.0069560050033032,60.0,3.136634588241577,-0.0,-6.639527327934047e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.248145943274722e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.73874848568812e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.193016790552065e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.738739026943222e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0004619617247954,285.0505065917969,294.1499938964844,289.474853515625,284.39862060546875,291.7952880859375,290.1048889160156,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161020417114969e-09,0.0009854312520474,-0.0099534774199128,0.0,0.0,0.0,-0.0068756118416786,60.0,3.029247760772705,-0.0,-6.620877712748553e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.248145943274722e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.73874848568812e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.193016790552065e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.738739026943222e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0004619617247954,285.0505065917969,294.1499938964844,289.474853515625,284.39862060546875,291.7952880859375,290.1048889160156,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161020417114969e-09,0.0009854312520474,-0.0099534774199128,0.0,0.0,0.0,-0.0068756118416786,60.0,3.029247760772705,-0.0,-6.620877712748553e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.243872773367912e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.734248305903748e-05,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,7.189693133113906e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.73423957475461e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0004617483064066,285.0498352050781,294.1499938964844,289.39959716796875,284.3749084472656,291.7745056152344,290.0536193847656,285.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107743034609257e-09,0.0009849756024777,-0.0098138861358165,0.0,0.0,0.0,-0.0068491995334625,60.0,2.975787878036499,-0.0,-6.614757097622714e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.241447696695104e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.731694444781168e-05,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,7.18780720490031e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.731685713632032e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004616271471604,285.0491943359375,294.1499938964844,289.32391357421875,284.350830078125,291.7532958984375,290.00115966796875,285.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847207693383,4.0774859044745434e-09,0.000984716694802,-0.0097346100956201,0.0,0.0,0.0,-0.0068341987207531,60.0,2.922560214996338,-0.0,-6.611281833102113e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.241139196092264e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.731369209475817e-05,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,7.18756637070328e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.731360478326678e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004616117512341,285.04791259765625,294.1499938964844,289.17156982421875,284.3016357421875,291.7095031738281,289.89178466796875,285.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559267681048e-09,0.0009846829343587,-0.0097243217751383,0.0,0.0,0.0,-0.0068322513252496,60.0,2.816884994506836,-0.0,-6.610830638464904e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.241139196092264e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.731369209475817e-05,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,7.18756637070328e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.731360478326678e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004616117512341,285.04791259765625,294.1499938964844,289.17156982421875,284.3016357421875,291.7095031738281,289.89178466796875,285.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559267681048e-09,0.0009846829343587,-0.0097243217751383,0.0,0.0,0.0,-0.0068322513252496,60.0,2.816884994506836,-0.0,-6.610830638464904e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.246055560652168e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.736546780914068e-05,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,7.191390614025295e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.736538049764933e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0004618573875632,285.04669189453125,294.1499938964844,289.0184020996094,284.2511291503906,291.6636657714844,289.7745666503906,285.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.712318420410156,-0.0,-6.617858616664307e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.246055560652168e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.736546780914068e-05,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,7.191390614025295e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.736538049764933e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0004618573875632,285.04669189453125,294.1499938964844,289.0184020996094,284.2511291503906,291.6636657714844,289.7745666503906,285.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.712318420410156,-0.0,-6.617858616664307e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.254396718461066e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.74533031694591e-05,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.197877857834101e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.745321585796772e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,0.0004622740671038,285.0455017089844,294.1499938964844,288.8651123046875,284.19940185546875,291.615966796875,289.64947509765625,285.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.2385916998455295e-09,0.0009860940044745,-0.0101567208766937,0.0,0.0,0.0,-0.0069140642881393,60.0,2.608595132827759,-0.0,-6.629795734625078e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.254396718461066e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.74533031694591e-05,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.197877857834101e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.745321585796772e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,0.0004622740671038,285.0455017089844,294.1499938964844,288.8651123046875,284.19940185546875,291.615966796875,289.64947509765625,285.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.2385916998455295e-09,0.0009860940044745,-0.0101567208766937,0.0,0.0,0.0,-0.0069140642881393,60.0,2.608595132827759,-0.0,-6.629795734625078e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.263926767744124e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.755365317687392e-05,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.20528987585567e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.755357314134017e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004627501184586,285.0443725585937,294.1499938964844,288.7122497558594,284.1465759277344,291.5664367675781,289.5164794921875,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248339914577e-09,0.0009871086804196,-0.0104676075279712,0.0,0.0,0.0,-0.0069728875532746,60.0,2.50550389289856,-0.0,-6.643448102749971e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.263926767744124e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.755365317687392e-05,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.20528987585567e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.755357314134017e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004627501184586,285.0443725585937,294.1499938964844,288.7122497558594,284.1465759277344,291.5664367675781,289.5164794921875,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248339914577e-09,0.0009871086804196,-0.0104676075279712,0.0,0.0,0.0,-0.0069728875532746,60.0,2.50550389289856,-0.0,-6.643448102749971e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.268361463909967e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.760035754879937e-05,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,7.208738679764792e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.7600270237308e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.000462971656816,285.0438232421875,294.1499938964844,288.6361999511719,284.1197814941406,291.5408935546875,289.4471130371094,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412465059999704e-09,0.0009875808609649,-0.0106122782453894,0.0,0.0,0.0,-0.007000261452049,60.0,2.454120397567749,-0.0,-6.649805328606817e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.272244642488658e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.764124843059108e-05,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,7.21175892977044e-05,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.76411611190997e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0004631656629499,285.0433044433594,294.1499938964844,288.5604858398437,284.0927734375,291.5149841308594,289.3764343261719,285.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.460810831830031e-09,0.000987994368188,-0.0107389446347951,0.0,0.0,0.0,-0.0070242285728454,60.0,2.402798175811768,-0.0,-6.655374562569706e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.2774978838861e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.769656753633173e-05,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,7.215844379970804e-05,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.769648022484034e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0004634280921891,285.0422668457031,294.1499938964844,288.4104309082031,284.0381774902344,291.4618530273437,289.23211669921875,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261856485012694e-09,0.0009885535109788,-0.0109102269634604,0.0,0.0,0.0,-0.0070566381327807,60.0,2.3003368377685547,-0.0,-6.662909157739706e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.2774978838861e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.769656753633173e-05,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,7.215844379970804e-05,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.769648022484034e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0004634280921891,285.0422668457031,294.1499938964844,288.4104309082031,284.0381774902344,291.4618530273437,289.23211669921875,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261856485012694e-09,0.0009885535109788,-0.0109102269634604,0.0,0.0,0.0,-0.0070566381327807,60.0,2.3003368377685547,-0.0,-6.662909157739706e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.278649667976424e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.770869655767456e-05,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,7.216740777948871e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.77086165221408e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0004634856595657,285.041259765625,294.1499938964844,288.2626953125,283.98291015625,291.406982421875,289.0858154296875,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540469333846886e-09,0.0009886757470667,-0.0109476502984762,0.0,0.0,0.0,-0.0070637199096381,60.0,2.1982874870300293,-0.0,-6.664556195801198e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.278649667976424e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.770869655767456e-05,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,7.216740777948871e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.77086165221408e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0004634856595657,285.041259765625,294.1499938964844,288.2626953125,283.98291015625,291.406982421875,289.0858154296875,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540469333846886e-09,0.0009886757470667,-0.0109476502984762,0.0,0.0,0.0,-0.0070637199096381,60.0,2.1982874870300293,-0.0,-6.664556195801198e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.275791671825571e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.767859592102468e-05,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.214517245301977e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.767851588549092e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004633429052773,285.04034423828125,294.1499938964844,288.1178894042969,283.9272155761719,291.3504943847656,288.94012451171875,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784545389384e-09,0.0009883707389235,-0.0108541557565331,0.0,0.0,0.0,-0.0070460299029946,60.0,2.0970778465271,-0.0,-6.660442153361147e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.275791671825571e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.767859592102468e-05,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.214517245301977e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.767851588549092e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004633429052773,285.04034423828125,294.1499938964844,288.1178894042969,283.9272155761719,291.3504943847656,288.94012451171875,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784545389384e-09,0.0009883707389235,-0.0108541557565331,0.0,0.0,0.0,-0.0070460299029946,60.0,2.0970778465271,-0.0,-6.660442153361147e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.269831207348034e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.761582623468712e-05,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,7.209881005110219e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.761574619915336e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0004630451730918,285.0394592285156,294.1499938964844,287.9766845703125,283.8713073730469,291.29254150390625,288.7969055175781,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445788017323e-09,0.0009877351112663,-0.0106593873351812,0.0,0.0,0.0,-0.007009177468717,60.0,1.997306108474732,-0.0,-6.651876560681559e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.269831207348034e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.761582623468712e-05,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,7.209881005110219e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.761574619915336e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0004630451730918,285.0394592285156,294.1499938964844,287.9766845703125,283.8713073730469,291.29254150390625,288.7969055175781,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445788017323e-09,0.0009877351112663,-0.0106593873351812,0.0,0.0,0.0,-0.007009177468717,60.0,1.997306108474732,-0.0,-6.651876560681559e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.26604334381409e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.757594671100378e-05,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,7.206935697467998e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.757586667547002e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004628560272976,285.0390319824219,294.1499938964844,287.9075927734375,283.84332275390625,291.2630615234375,288.7266845703125,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383225782333966e-09,0.0009873313829302,-0.0105356685817241,0.0,0.0,0.0,-0.0069857682101428,60.0,1.9482117891311648,-0.0,-6.646438777124787e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.26196444197558e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.753299673320726e-05,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,7.203762652352452e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.75329166976735e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0004626523004844,285.0386047363281,294.1499938964844,287.8396301269531,283.8153686523437,291.23321533203125,288.65753173828125,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370462378776e-09,0.0009868965717032,-0.0104024251922965,0.0,0.0,0.0,-0.006960557308048,60.0,1.899775147438049,-0.0,-6.640583904982122e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.253220196114852e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.744090493768454e-05,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.196961087174714e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.744082490215078e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0004622155101969,285.0378112792969,294.1499938964844,287.7074279785156,283.7596435546875,291.1726379394531,288.5226135253906,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065098650753,60.0,1.8051445484161377,-0.0,-6.628042825695958e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
