time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174480,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.253220196114852e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.744090493768454e-05,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.196961087174714e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.744082490215078e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0004622155101969,285.0378112792969,294.1499938964844,287.7074279785156,283.7596435546875,291.1726379394531,288.5226135253906,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065098650753,60.0,1.8051445484161377,-0.0,-6.628042825695958e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.244211832992733e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.734604827826844e-05,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,7.189955067588016e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.734596824273468e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0004617655649781,285.0370483398437,294.1499938964844,287.58062744140625,283.704345703125,291.1109313964844,288.39239501953125,285.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850080823525,4.111047502419751e-09,0.0009850038914009,-0.0098225437104702,0.0,0.0,0.0,-0.0068508377298712,60.0,1.714004397392273,-0.0,-6.61513652744361e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.244211832992733e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.734604827826844e-05,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,7.189955067588016e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.734596824273468e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0004617655649781,285.0370483398437,294.1499938964844,287.58062744140625,283.704345703125,291.1109313964844,288.39239501953125,285.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850080823525,4.111047502419751e-09,0.0009850038914009,-0.0098225437104702,0.0,0.0,0.0,-0.0068508377298712,60.0,1.714004397392273,-0.0,-6.61513652744361e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.238040365744382e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.728105942485854e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.185154390754178e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.728097938932478e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0004614572972059,285.0363464355469,294.1499938964844,287.4598999023437,283.6498107910156,291.04815673828125,288.26666259765625,285.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034087286441945e-09,0.0009843456791713,-0.009620901197195,0.0,0.0,0.0,-0.0068126847036182,60.0,1.627333164215088,-0.0,-6.606298796896226e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.238040365744382e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.728105942485854e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.185154390754178e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.728097938932478e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0004614572972059,285.0363464355469,294.1499938964844,287.4598999023437,283.6498107910156,291.04815673828125,288.26666259765625,285.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034087286441945e-09,0.0009843456791713,-0.009620901197195,0.0,0.0,0.0,-0.0068126847036182,60.0,1.627333164215088,-0.0,-6.606298796896226e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.23108818824403e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.720784873934464e-05,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,7.179747626651078e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.720777597976848e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0004611100594047,285.03570556640625,294.1499938964844,287.3458557128906,283.5962219238281,290.9844970703125,288.14483642578125,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5452464818954468,-0.0,-6.59635190913832e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.23108818824403e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.720784873934464e-05,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,7.179747626651078e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.720777597976848e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0004611100594047,285.03570556640625,294.1499938964844,287.3458557128906,283.5962219238281,290.9844970703125,288.14483642578125,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5452464818954468,-0.0,-6.59635190913832e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.225756366504356e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.715170017443596e-05,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,7.175600330810994e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.715162741485984e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0004608437302522,285.0353698730469,294.1499938964844,287.2915344238281,283.56988525390625,290.9523620605469,288.0859069824219,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880938237443843e-09,0.0009830363560467,-0.0092196324840188,0.0,0.0,0.0,-0.0067367628216743,60.0,1.5057084560394287,-0.0,-6.588729917211823e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.21949904295616e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.708580910228191e-05,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,7.170733442762867e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.70857363427058e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.0004605311842169,285.0350646972656,294.1499938964844,287.2391052246094,283.5438842773437,290.92010498046875,288.0287780761719,285.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802946402231555e-09,0.000982369412668,-0.0090152816846966,0.0,0.0,0.0,-0.0066980994306504,60.0,1.4673612117767334,-0.0,-6.579792000138697e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.20602324185893e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.69438988249749e-05,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,7.160251698223874e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.694381878944114e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0004598580417223,285.0345153808594,294.1499938964844,287.1402893066406,283.4930419921875,290.8551330566406,287.9200744628906,285.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809366893023,3.634976764033127e-09,0.0009809330804273,-0.0085751730948686,0.0,0.0,0.0,-0.0066148294135928,60.0,1.3943912982940674,-0.0,-6.560563292623557e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.20602324185893e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.69438988249749e-05,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,7.160251698223874e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.694381878944114e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0004598580417223,285.0345153808594,294.1499938964844,287.1402893066406,283.4930419921875,290.8551330566406,287.9200744628906,285.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809366893023,3.634976764033127e-09,0.0009809330804273,-0.0085751730948686,0.0,0.0,0.0,-0.0066148294135928,60.0,1.3943912982940674,-0.0,-6.560563292623557e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.19271114980802e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.680371294962242e-05,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,7.149898010538891e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.680364019004628e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0004591931065078,285.0339660644531,294.1499938964844,287.04998779296875,283.4439392089844,290.789794921875,287.8191833496094,285.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795177029445,3.4690570416273662e-09,0.0009795142104849,-0.0081404307857155,0.0,0.0,0.0,-0.006532575469464,60.0,1.3272405862808228,-0.0,-6.541596064835177e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.19271114980802e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.680371294962242e-05,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,7.149898010538891e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.680364019004628e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0004591931065078,285.0339660644531,294.1499938964844,287.04998779296875,283.4439392089844,290.789794921875,287.8191833496094,285.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795177029445,3.4690570416273662e-09,0.0009795142104849,-0.0081404307857155,0.0,0.0,0.0,-0.006532575469464,60.0,1.3272405862808228,-0.0,-6.541596064835177e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,9.178982145385815e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.66591469477862e-05,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,7.139219815144315e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,9.665907418821008e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0004585073620546,285.0334777832031,294.1499938964844,286.9642944335937,283.39483642578125,290.7241516113281,287.7254333496094,285.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780543623492,3.297948802938322e-09,0.0009780511027202,-0.0076920893043279,0.0,0.0,0.0,-0.0064477496780455,60.0,1.2645071744918823,-0.0,-6.522064666114602e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,9.178982145385815e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.66591469477862e-05,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,7.139219815144315e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,9.665907418821008e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0004585073620546,285.0334777832031,294.1499938964844,286.9642944335937,283.39483642578125,290.7241516113281,287.7254333496094,285.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780543623492,3.297948802938322e-09,0.0009780511027202,-0.0076920893043279,0.0,0.0,0.0,-0.0064477496780455,60.0,1.2645071744918823,-0.0,-6.522064666114602e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.161113121081144e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.64709761319682e-05,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,7.125321280909702e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,9.647090337239206e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0004576147766783,285.03302001953125,294.1499938964844,286.8788452148437,283.3439025878906,290.65826416015625,287.63916015625,285.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761500405147,3.07525405141007e-09,0.0009761469555087,-0.0071085724048316,0.0,0.0,0.0,-0.0063373511657118,60.0,1.203345775604248,-0.0,-6.496689053392404e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.161113121081144e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.64709761319682e-05,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,7.125321280909702e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,9.647090337239206e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0004576147766783,285.03302001953125,294.1499938964844,286.8788452148437,283.3439025878906,290.65826416015625,287.63916015625,285.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761500405147,3.07525405141007e-09,0.0009761469555087,-0.0071085724048316,0.0,0.0,0.0,-0.0063373511657118,60.0,1.203345775604248,-0.0,-6.496689053392404e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,9.149186371359974e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,9.634537127567457e-05,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,7.116044434951618e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.634530579205602e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,0.0004570189921651,285.0328369140625,294.1499938964844,286.8362121582031,283.3178100585937,290.6252746582031,287.59942626953125,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974879018031,2.9266224998991675e-09,0.000974876107648,-0.0067191161215305,0.0,0.0,0.0,-0.0062636686488986,60.0,1.1727643013000488,-0.0,-6.479780267909518e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.13743206183426e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.622159996069968e-05,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,7.106902921805158e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,9.622152720112354e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0004564318805932,285.0326232910156,294.1499938964844,286.793701171875,283.2913513183594,290.5922241210937,287.56207275390625,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736262727528,2.780149666037346e-09,0.0009736234787851,-0.006335312500596,0.0,0.0,0.0,-0.0061910548247396,60.0,1.1421903371810913,-0.0,-6.463138646495281e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.118878369918092e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.6026218670886e-05,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,7.092471787473187e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.602615318726748e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,0.00045550512732,285.0322570800781,294.1499938964844,286.7089233398437,283.2373962402344,290.5260009765625,287.4930419921875,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716486674733,2.5489301780368123e-09,0.0009716461645439,-0.0057294429279863,0.0,0.0,0.0,-0.0060764285735785,60.0,1.0816833972930908,-0.0,-6.436911093032904e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.118878369918092e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.6026218670886e-05,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,7.092471787473187e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.602615318726748e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,0.00045550512732,285.0322570800781,294.1499938964844,286.7089233398437,283.2373962402344,290.5260009765625,287.4930419921875,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716486674733,2.5489301780368123e-09,0.0009716461645439,-0.0057294429279863,0.0,0.0,0.0,-0.0060764285735785,60.0,1.0816833972930908,-0.0,-6.436911093032904e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,9.101974865188822e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,9.5848212367855e-05,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,7.079324132064357e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.584814688423648e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,0.000454660737887,285.03192138671875,294.1499938964844,286.62457275390625,283.1822204589844,290.4596252441406,287.4298095703125,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969846965745,2.338264248891164e-09,0.0009698446374386,-0.0051774242892861,0.0,0.0,0.0,-0.005971991457045,60.0,1.021974802017212,-0.0,-6.413062436649852e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,9.101974865188822e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,9.5848212367855e-05,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,7.079324132064357e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.584814688423648e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,0.000454660737887,285.03192138671875,294.1499938964844,286.62457275390625,283.1822204589844,290.4596252441406,287.4298095703125,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969846965745,2.338264248891164e-09,0.0009698446374386,-0.0051774242892861,0.0,0.0,0.0,-0.005971991457045,60.0,1.021974802017212,-0.0,-6.413062436649852e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,9.08458314370364e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,9.566507651470602e-05,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,7.065797399263829e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.566501103108747e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.0004537920467555,285.0316162109375,294.1499938964844,286.540771484375,283.1260681152344,290.3930358886719,287.3728942871094,285.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679934591986,2.1215320611389643e-09,0.0009679913637228,-0.0046095047146081,0.0,0.0,0.0,-0.0058645480312407,60.0,0.9629793167114258,-0.0,-6.388572160176409e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,9.08458314370364e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,9.566507651470602e-05,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,7.065797399263829e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.566501103108747e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.0004537920467555,285.0316162109375,294.1499938964844,286.540771484375,283.1260681152344,290.3930358886719,287.3728942871094,285.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679934591986,2.1215320611389643e-09,0.0009679913637228,-0.0046095047146081,0.0,0.0,0.0,-0.0058645480312407,60.0,0.9629793167114258,-0.0,-6.388572160176409e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,9.06394561752677e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,9.544774366077036e-05,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,7.049745909171179e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.544767817715184e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0004527611599769,285.0313720703125,294.1499938964844,286.4574890136719,283.06915283203125,290.3263244628906,287.3232116699219,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657940245233,1.864345344770868e-09,0.0009657921618781,-0.0039355740882456,0.0,0.0,0.0,-0.0057370499707758,60.0,0.904422640800476,-0.0,-6.359572068959096e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,9.06394561752677e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,9.544774366077036e-05,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,7.049745909171179e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.544767817715184e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0004527611599769,285.0313720703125,294.1499938964844,286.4574890136719,283.06915283203125,290.3263244628906,287.3232116699219,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657940245233,1.864345344770868e-09,0.0009657921618781,-0.0039355740882456,0.0,0.0,0.0,-0.0057370499707758,60.0,0.904422640800476,-0.0,-6.359572068959096e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,9.052491805050522e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.532713011140004e-05,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,7.040837226668373e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,9.532706462778152e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.0004521890368778,285.03125,294.1499938964844,286.4161071777344,283.0404357910156,290.2929077148437,287.3019104003906,285.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645734098739,1.721615405791965e-09,0.0009645717218518,-0.0035615626256912,0.0,0.0,0.0,-0.0056662922725081,60.0,0.8752893209457397,-0.0,-6.34350669770356e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,9.040978329721838e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,9.52058908296749e-05,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,7.031881978036836e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,9.520582534605636e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.000451613945188,285.0311279296875,294.1499938964844,286.3748779296875,283.0116271972656,290.25946044921875,287.2831420898437,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633463341742,1.578145392144847e-09,0.0009633447625674,-0.0031856107525527,0.0,0.0,0.0,-0.005595167633146,60.0,0.846285879611969,-0.0,-6.327378088144543e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,9.020882862387224e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,9.4994276878424e-05,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.016252493485808e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.499421867076308e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0004506101540755,285.03094482421875,294.1499938964844,286.2929382324219,282.9537353515625,290.1925354003906,287.2522888183594,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612044668756,1.3277285937363104e-09,0.0009612031863071,-0.0025294101797044,0.0,0.0,0.0,-0.0054710237309336,60.0,0.7888635396957397,-0.0,-6.299275412402494e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,9.020882862387224e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,9.4994276878424e-05,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.016252493485808e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.499421867076308e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0004506101540755,285.03094482421875,294.1499938964844,286.2929382324219,282.9537353515625,290.1925354003906,287.2522888183594,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612044668756,1.3277285937363104e-09,0.0009612031863071,-0.0025294101797044,0.0,0.0,0.0,-0.0054710237309336,60.0,0.7888635396957397,-0.0,-6.299275412402494e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,9.011171641759574e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.489201329415664e-05,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,7.008699321886525e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.489194781053813e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0004501250805333,285.03082275390625,294.1499938964844,286.2352905273437,282.9125671386719,290.1449584960937,287.2352905273437,285.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601691854186,1.206696742528379e-09,0.0009601680212654,-0.0022122529335319,0.0,0.0,0.0,-0.0054110218770802,60.0,0.7488648295402527,-0.0,-6.285715414833248e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,9.00822997209616e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,9.486103954259306e-05,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,7.006411033216864e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.486097405897452e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,0.0004499781352933,285.0307922363281,294.1499938964844,286.2117919921875,282.8956604003906,290.1254577636719,287.22918701171875,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598556207492,1.17003373656388e-09,0.000959854456596,-0.0021161795593798,0.0,0.0,0.0,-0.0053928466513752,60.0,0.7326878309249878,-0.0,-6.281611319991498e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,9.003722516354173e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.481357119511812e-05,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,7.002904749242589e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.48135057114996e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,0.0004497529880609,285.0307006835937,294.1499938964844,286.1314697265625,282.8376159667969,290.0589599609375,287.2095947265625,285.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009357233648188,1.090130874459305e-09,0.0009357222588732,-0.0019302469445392,0.0,0.0,0.0,-0.0052353665232658,60.0,0.6713225245475769,-0.0,-6.275320174609078e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,9.003722516354173e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.481357119511812e-05,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,7.002904749242589e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.48135057114996e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,0.0004497529880609,285.0307006835937,294.1499938964844,286.1314697265625,282.8376159667969,290.0589599609375,287.2095947265625,285.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009357233648188,1.090130874459305e-09,0.0009357222588732,-0.0019302469445392,0.0,0.0,0.0,-0.0052353665232658,60.0,0.6713225245475769,-0.0,-6.275320174609078e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.003641025628895e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.481270535616204e-05,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,7.002841448411345e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.481264714850111e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0004497489135246,285.0357360839844,294.1499938964844,286.0520324707031,282.7798156738281,289.9960021972656,287.1899719238281,285.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000896772777196,1.050058151541577e-09,0.0008967717294581,-0.0018638459732756,0.0,0.0,0.0,-0.0050214352086186,60.0,0.5885450839996338,-0.0,-6.27520080342947e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.003641025628895e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.481270535616204e-05,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,7.002841448411345e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.481264714850111e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0004497489135246,285.0357360839844,294.1499938964844,286.0520324707031,282.7798156738281,289.9960021972656,287.1899719238281,285.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000896772777196,1.050058151541577e-09,0.0008967717294581,-0.0018638459732756,0.0,0.0,0.0,-0.0050214352086186,60.0,0.5885450839996338,-0.0,-6.27520080342947e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.00703453226015e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.484844485996292e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,7.005481165833771e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,9.4848386652302e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,0.0004499184724409,285.038330078125,294.1499938964844,286.0126647949219,282.75103759765625,289.9659423828125,287.1798095703125,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007965870900079,9.91611792677815e-10,0.0007965861004777,-0.0018103754846379,0.0,0.0,0.0,-0.0044913841411471,60.0,0.5445142388343811,-0.0,-6.279929465335955e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.007117478176951e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.48493179748766e-05,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,7.005545194260776e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.484925249125808e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004499226051848,285.0418701171875,294.1499938964844,285.9735717773437,282.7223815917969,289.93585205078125,287.1696472167969,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007676459499634,9.636202946694539e-10,0.0007676450186409,-0.0017657267162576,0.0,0.0,0.0,-0.0043332371860742,60.0,0.5099064111709595,-0.0,-6.280041731088204e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
