time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176820,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,4.098261342733167e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,4.31566804763861e-05,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,3.18754100590013e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,4.315665501053445e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0002047159505309,285.04315185546875,294.1499938964844,285.8961181640625,282.66558837890625,289.8760986328125,287.15020751953125,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008445234852842,9.546731183363022e-10,0.0008445225539617,-0.0016653273487463,0.0,0.0,0.0,-0.0046946750953793,60.0,0.4570581316947937,-0.0,-1.3001393739386913e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,4.098261342733167e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,4.31566804763861e-05,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,3.18754100590013e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,4.315665501053445e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0002047159505309,285.04315185546875,294.1499938964844,285.8961181640625,282.66558837890625,289.8760986328125,287.15020751953125,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008445234852842,9.546731183363022e-10,0.0008445225539617,-0.0016653273487463,0.0,0.0,0.0,-0.0046946750953793,60.0,0.4570581316947937,-0.0,-1.3001393739386913e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,4.5010485337115824e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,4.739822543342598e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,3.500820093904622e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,4.739819269161672e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0002248359232908,285.04498291015625,294.1499938964844,285.8418273925781,282.6257629394531,289.8376770019531,287.1369323730469,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007358495495282,8.56518800329553e-10,0.0007358486764132,-0.0015159522881731,0.0,0.0,0.0,-0.004105697851628,60.0,0.392411321401596,-0.0,-1.5682589449284023e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.001845319289714e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.47938024182804e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,7.001444464549422e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.479373693466188e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004496593028306,285.04547119140625,294.1499938964844,285.8197631835937,282.60955810546875,289.8232116699219,287.1317138671875,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006684039835818,7.990232919752313e-10,0.0006684032268822,-0.0014322414062917,0.0,0.0,0.0,-0.0037598728667944,60.0,0.3667359352111816,-0.0,-6.272684061059408e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,3.2915049814619124e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,3.4661145036807284e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,2.560062785050832e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,3.466112320893444e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0001644169387873,285.0486755371094,294.1499938964844,285.7445678710937,282.5545349121094,289.7827453613281,287.1170959472656,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005130192148499,6.012209619044029e-10,0.0005130185745656,-0.0010676011443138,0.0,0.0,0.0,-0.002864897949621,60.0,0.2621935904026031,-0.0,-8.386468408616565e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,3.2915049814619124e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,3.4661145036807284e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,2.560062785050832e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,3.466112320893444e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0001644169387873,285.0486755371094,294.1499938964844,285.7445678710937,282.5545349121094,289.7827453613281,287.1170959472656,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005130192148499,6.012209619044029e-10,0.0005130185745656,-0.0010676011443138,0.0,0.0,0.0,-0.002864897949621,60.0,0.2621935904026031,-0.0,-8.386468408616565e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,3.027091770491097e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,3.18767451972235e-05,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,2.354407843085937e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,3.187672336935066e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0001512089947937,285.0594482421875,294.1499938964844,285.67059326171875,282.50067138671875,289.7572326660156,287.11004638671875,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225489344913,4.034272915731663e-10,0.0003225485270377,-0.0007380687166005,0.0,0.0,0.0,-0.0018168276874348,60.0,0.1579876542091369,-0.0,-7.093182929907016e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,3.027091770491097e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,3.18767451972235e-05,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,2.354407843085937e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,3.187672336935066e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0001512089947937,285.0594482421875,294.1499938964844,285.67059326171875,282.50067138671875,289.7572326660156,287.11004638671875,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225489344913,4.034272915731663e-10,0.0003225485270377,-0.0007380687166005,0.0,0.0,0.0,-0.0018168276874348,60.0,0.1579876542091369,-0.0,-7.093182929907016e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,2.483408570697065e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,2.615149787743576e-05,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,1.9315426470711827e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,2.6151481506531127e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0001240509882336,285.0627136230469,294.1499938964844,285.63409423828125,282.4742736816406,289.7507019042969,287.1105041503906,285.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638395235408,3.3019040279747003e-10,0.0002638391742948,-0.0006042369641363,0.0,0.0,0.0,-0.001486252178438,60.0,0.1223186999559402,-0.0,-4.774042938748835e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,2.005185160669498e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,2.1115572963026352e-05,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,1.559590600663796e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,2.1115560230100527e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0001001628188532,285.06549072265625,294.1499938964844,285.5979309082031,282.4481811523437,289.7461853027344,287.1120300292969,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136609109584,2.6723576129761284e-10,0.0002136606490239,-0.0004889067495241,0.0,0.0,0.0,-0.0012034911196678,60.0,0.0933602079749107,-0.0,-3.11242520645294e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,1.3034124094701838e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,1.3725565622735305e-05,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.0137665412912613e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,1.3725556527788283e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,6.510793173220009e-05,285.0693054199219,294.1499938964844,285.526611328125,282.3972473144531,289.7411804199219,287.115478515625,285.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388839882565,1.7370871407962338e-10,0.0001388838136335,-0.0003177994512952,0.0,0.0,0.0,-0.000782293791417,60.0,0.0523348115384578,-0.0,-1.3150843747311571e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,1.3034124094701838e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,1.3725565622735305e-05,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,1.0137665412912613e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,1.3725556527788283e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,6.510793173220009e-05,285.0693054199219,294.1499938964844,285.526611328125,282.3972473144531,289.7411804199219,287.115478515625,285.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388839882565,1.7370871407962338e-10,0.0001388838136335,-0.0003177994512952,0.0,0.0,0.0,-0.000782293791417,60.0,0.0523348115384578,-0.0,-1.3150843747311571e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,8.901231922209263e-06,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.373428838443942e-06,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,6.923189630470006e-06,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.373423381475732e-06,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,4.446334787644446e-05,285.0713195800781,294.1499938964844,285.4566955566406,282.3480224609375,289.7389221191406,287.1178894042969,285.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.484608744969591e-05,1.1862852367094942e-10,9.484597103437407e-05,-0.0002170304505852,0.0,0.0,0.0,-0.000534240854904,60.0,0.0287683792412281,-0.0,-6.133242802519591e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,8.901231922209263e-06,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.373428838443942e-06,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,6.923189630470006e-06,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.373423381475732e-06,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,4.446334787644446e-05,285.0713195800781,294.1499938964844,285.4566955566406,282.3480224609375,289.7389221191406,287.1178894042969,285.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.484608744969591e-05,1.1862852367094942e-10,9.484597103437407e-05,-0.0002170304505852,0.0,0.0,0.0,-0.000534240854904,60.0,0.0287683792412281,-0.0,-6.133242802519591e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,6.550819307449274e-06,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,6.898330866533797e-06,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,5.095088454254437e-06,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,6.898326319060288e-06,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,3.272258982178755e-05,285.07244873046875,294.1499938964844,285.3882751464844,282.3007202148437,289.73779296875,287.1193542480469,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.980141188250855e-05,8.730394879252755e-11,6.980132457101718e-05,-0.0001597223454155,0.0,0.0,0.0,-0.000393171358155,60.0,0.0159932915121316,-0.0,-3.3218586215078e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,6.550819307449274e-06,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,6.898330866533797e-06,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,5.095088454254437e-06,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,6.898326319060288e-06,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,3.272258982178755e-05,285.07244873046875,294.1499938964844,285.3882751464844,282.3007202148437,289.73779296875,287.1193542480469,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.980141188250855e-05,8.730394879252755e-11,6.980132457101718e-05,-0.0001597223454155,0.0,0.0,0.0,-0.000393171358155,60.0,0.0159932915121316,-0.0,-3.3218586215078e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,4.893040568276774e-06,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,5.152609446668066e-06,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,3.805703499892843e-06,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,5.15260626343661e-06,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,2.4441669665975496e-05,285.0730895996094,294.1499938964844,285.3213806152344,282.2555236816406,289.7371520996094,287.1202087402344,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.2137238526484e-05,6.521050366359303e-11,5.213717304286547e-05,-0.0001193024290842,0.0,0.0,0.0,-0.0002936741220764,60.0,0.0086250342428684,-0.0,-1.8533077850158006e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,4.893040568276774e-06,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,5.152609446668066e-06,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,3.805703499892843e-06,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,5.15260626343661e-06,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,2.4441669665975496e-05,285.0730895996094,294.1499938964844,285.3213806152344,282.2555236816406,289.7371520996094,287.1202087402344,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.2137238526484e-05,6.521050366359303e-11,5.213717304286547e-05,-0.0001193024290842,0.0,0.0,0.0,-0.0002936741220764,60.0,0.0086250342428684,-0.0,-1.8533077850158006e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,4.12245026382152e-06,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,4.341140083852224e-06,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,3.206354449503124e-06,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,4.341137355368119e-06,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,2.059242433460895e-05,285.0732727050781,294.1499938964844,285.2885437011719,282.2337646484375,289.7369689941406,287.1204833984375,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.39263712905813e-05,5.4940794969038365e-11,4.39263167208992e-05,-0.0001005139638436,0.0,0.0,0.0,-0.000247424643021,60.0,0.0063361865468323,-0.0,-1.315529907230939e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,3.3707840429997304e-06,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,3.5495991141942795e-06,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,2.621724433993222e-06,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,3.549596840457525e-06,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,1.6837708244565874e-05,285.07342529296875,294.1499938964844,285.2561340332031,282.21258544921875,289.7368469238281,287.1206970214844,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.591707718442194e-05,4.492318669835349e-11,3.591702989069745e-05,-8.218678703997284e-05,0.0,0.0,0.0,-0.0002023105625994,60.0,0.0044378945603966,-0.0,-8.795322109511615e-11,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,2.022449507421697e-06,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,2.12973759516899e-06,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,1.5730184941276093e-06,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,2.129736230926937e-06,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,1.01025207186467e-05,285.0735168457031,294.1499938964844,285.1925354003906,282.172119140625,289.7367248535156,287.1208801269531,285.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1550154997385107e-05,2.695377081252115e-11,2.155012771254405e-05,-4.931177682010457e-05,0.0,0.0,0.0,-0.0001213858049595,60.0,0.0012720609083771,-0.0,-3.1662509419883016e-11,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,2.022449507421697e-06,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,2.12973759516899e-06,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,1.5730184941276093e-06,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,2.129736230926937e-06,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,1.01025207186467e-05,285.0735168457031,294.1499938964844,285.1925354003906,282.172119140625,289.7367248535156,287.1208801269531,285.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1550154997385107e-05,2.695377081252115e-11,2.155012771254405e-05,-4.931177682010457e-05,0.0,0.0,0.0,-0.0001213858049595,60.0,0.0012720609083771,-0.0,-3.1662509419883016e-11,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,1.3048559139861029e-06,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,1.3740766462433385e-06,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,1.014889335237967e-06,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,1.3740757367486367e-06,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,6.518003829114605e-06,285.0735168457031,294.1499938964844,285.1499938964844,282.1458740234375,289.7366943359375,287.12091064453125,285.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903912986279464e-05,1.7390222942226252e-11,1.3903895705880132e-05,-3.1815357942832634e-05,0.0,0.0,0.0,-7.83167197369039e-05,60.0,0.0001970031735254,-0.0,-1.3179988350708882e-11,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,1.0392333251729724e-06,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,1.0943631423288025e-06,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,8.082936915343453e-07,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,1.0943624602077762e-06,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,5.191168384044431e-06,285.0735168457031,294.1499938964844,285.1307067871094,282.1342468261719,289.7366943359375,287.1209411621094,285.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073647328885272e-05,1.3850295910167176e-11,1.1073633686464746e-05,-2.5339006242575124e-05,0.0,0.0,0.0,-6.237466004677117e-05,60.0,1.993502337427344e-05,-0.0,-8.360187542244546e-12,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,4.478177402233996e-07,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,4.715738270988368e-07,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,3.483031605355791e-07,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,4.71573514460033e-07,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.236934960819781e-06,285.073486328125,294.1499938964844,285.0706787109375,282.0992126464844,289.7366943359375,287.1209411621094,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.771773092215881e-06,5.968237622860917e-12,4.771767180500319e-06,-1.0918886800936887e-05,0.0,0.0,0.0,-2.6878013159148395e-05,60.0,-0.0004585669666994,-0.0,-1.552360128463659e-12,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,4.478177402233996e-07,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,4.715738270988368e-07,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,3.483031605355791e-07,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,4.71573514460033e-07,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.236934960819781e-06,285.073486328125,294.1499938964844,285.0706787109375,282.0992126464844,289.7366943359375,287.1209411621094,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.771773092215881e-06,5.968237622860917e-12,4.771767180500319e-06,-1.0918886800936887e-05,0.0,0.0,0.0,-2.6878013159148395e-05,60.0,-0.0004585669666994,-0.0,-1.552360128463659e-12,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,1.5466734737401566e-07,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,1.628722259283677e-07,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,1.202969883706828e-07,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.628721264523847e-07,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,7.725928412583016e-07,285.073486328125,294.1499938964844,285.0125427246094,282.0671691894531,289.7366943359375,287.1209411621094,285.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6480933027196445e-06,2.0613150943094016e-12,1.6480912563565653e-06,-3.77119567929185e-06,0.0,0.0,0.0,-9.283219696953893e-06,60.0,-0.0002715563168749,-0.0,-1.851770554386553e-13,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,1.5466734737401566e-07,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,1.628722259283677e-07,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,1.202969883706828e-07,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.628721264523847e-07,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,7.725928412583016e-07,285.073486328125,294.1499938964844,285.0125427246094,282.0671691894531,289.7366943359375,287.1209411621094,285.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6480933027196445e-06,2.0613150943094016e-12,1.6480912563565653e-06,-3.77119567929185e-06,0.0,0.0,0.0,-9.283219696953893e-06,60.0,-0.0002715563168749,-0.0,-1.851770554386553e-13,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,7.746683650111663e-08,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,8.15763385730861e-08,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,6.02520628945058e-08,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,8.15762888350946e-08,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,3.8696160231666e-07,285.0734558105469,294.1499938964844,284.98419189453125,282.05230712890625,289.7366943359375,287.1209411621094,285.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.254731369561341e-07,1.0324619848303684e-12,8.254720569311758e-07,-1.8888573549702408e-06,0.0,0.0,0.0,-4.649657057598233e-06,60.0,-0.0001867478858912,-0.0,-4.645383470253117e-14,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,3.2366543223361084e-08,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,3.408353776990225e-08,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,2.5174010431783245e-08,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,3.4083516453620184e-08,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.6167703620340037e-07,285.0734558105469,294.1499938964844,284.9563293457031,282.0382995605469,289.7366943359375,287.1209411621094,285.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.448782308623777e-07,4.313353060142466e-13,3.448777761150268e-07,-7.891636073509289e-07,0.0,0.0,0.0,-1.9425933714956045e-06,60.0,-0.000119121876196,-0.0,-8.109283372841752e-15,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,1.2587414444098501e-09,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,1.3255158082259302e-09,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.790224186900787e-10,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.3255150310698127e-09,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,6.287653508962876e-09,285.0734558105469,294.1499938964844,284.9021301269531,282.0127258300781,289.7366943359375,287.1209411621094,285.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3416781463604366e-08,1.6791965699327303e-14,1.3416764588214392e-08,-3.0698377173621345e-08,0.0,0.0,0.0,-7.558264769613744e-08,60.0,-3.298856609035283e-05,-0.0,-1.2264870812939149e-17,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,1.2587414444098501e-09,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,1.3255158082259302e-09,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.790224186900787e-10,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.3255150310698127e-09,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,6.287653508962876e-09,285.0734558105469,294.1499938964844,284.9021301269531,282.0127258300781,289.7366943359375,287.1209411621094,285.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3416781463604366e-08,1.6791965699327303e-14,1.3416764588214392e-08,-3.0698377173621345e-08,0.0,0.0,0.0,-7.558264769613744e-08,60.0,-3.298856609035283e-05,-0.0,-1.2264870812939149e-17,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-8.698620296287983e-11,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-9.160069230906842e-11,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-6.765601967551049e-11,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-9.160062985902327e-11,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-4.3451262032867527e-10,285.0734558105469,294.1499938964844,284.8500061035156,281.9906921386719,289.7366943359375,287.1209411621094,285.1640625,0.0,0.0,0.0,0.0,1.0,1.0,9.094519026753287e-10,-1.1622777520360248e-15,-9.094507369411531e-10,2.092864992420118e-09,0.0,0.0,0.0,5.136826075613499e-09,60.0,-3.2715149700379698e-06,-0.0,-5.857207756351169e-20,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-8.698620296287983e-11,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-9.160069230906842e-11,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-6.765601967551049e-11,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-9.160062985902327e-11,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-4.3451262032867527e-10,285.0734558105469,294.1499938964844,284.8500061035156,281.9906921386719,289.7366943359375,287.1209411621094,285.1640625,0.0,0.0,0.0,0.0,1.0,1.0,9.094519026753287e-10,-1.1622777520360248e-15,-9.094507369411531e-10,2.092864992420118e-09,0.0,0.0,0.0,5.136826075613499e-09,60.0,-3.2715149700379698e-06,-0.0,-5.857207756351169e-20,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,1.5606347811281118e-11,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,1.6434241120744094e-11,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.2138286036023072e-11,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.6434230712403242e-11,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,7.79566758368766e-11,285.0734558105469,294.1499938964844,284.79931640625,281.9725341796875,289.7366943359375,287.1209411621094,285.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6478660103125264e-10,1.8603089482503642e-16,1.6478642062001114e-10,-3.77624598257853e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,4.0309623727807775e-06,-0.0,-1.8853520170066635e-21,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,1.5606347811281118e-11,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,1.6434241120744094e-11,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.2138286036023072e-11,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.6434230712403242e-11,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,7.79566758368766e-11,285.0734558105469,294.1499938964844,284.79931640625,281.9725341796875,289.7366943359375,287.1209411621094,285.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6478660103125264e-10,1.8603089482503642e-16,1.6478642062001114e-10,-3.77624598257853e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,4.0309623727807775e-06,-0.0,-1.8853520170066635e-21,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-3.5817846084917893e-12,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-3.771793207624219e-12,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-2.785836231838923e-12,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-3.771790605539005e-12,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-1.7891696804661628e-11,285.0734558105469,294.1499938964844,284.7493896484375,281.958251953125,289.7366943359375,287.1209411621094,285.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.816858287764013e-11,-3.564392397023676e-17,-3.816854818317061e-11,8.677066704043668e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.399088422564091e-06,-0.0,-9.930905564777453e-23,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-3.5817846084917893e-12,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-3.771793207624219e-12,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-2.785836231838923e-12,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-3.771790605539005e-12,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-1.7891696804661628e-11,285.0734558105469,294.1499938964844,284.7493896484375,281.958251953125,289.7366943359375,287.1209411621094,285.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.816858287764013e-11,-3.564392397023676e-17,-3.816854818317061e-11,8.677066704043668e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.399088422564091e-06,-0.0,-9.930905564777453e-23,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
