time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179100,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,284.7247314453125,281.9524841308594,289.7366943359375,287.1209411621094,285.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.7706996893046556e-12,1.0250122711375376e-17,-1.7707099892252942e-12,2.5122660028686905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.400499958341243e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,284.70025634765625,281.9476013183594,289.7366943359375,287.1209411621094,285.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.7706996893046556e-12,1.0250122711375376e-17,-1.7707099892252942e-12,2.5122660028686905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.308754225552548e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.6519470214844,281.9402160644531,289.7366943359375,287.1209411621094,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,5.006555511499755e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.6519470214844,281.9402160644531,289.7366943359375,287.1209411621094,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,5.006555511499755e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,284.6044616699219,281.93585205078125,289.7366943359375,287.1209411621094,285.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.848064425234784e-13,1.2909855796590633e-17,8.847935405176255e-13,-1.824714858378318e-12,0.0,0.0,0.0,0.0,60.0,4.661114417103818e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,284.6044616699219,281.93585205078125,289.7366943359375,287.1209411621094,285.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.848064425234784e-13,1.2909855796590633e-17,8.847935405176255e-13,-1.824714858378318e-12,0.0,0.0,0.0,0.0,60.0,4.661114417103818e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.557861328125,281.9341735839844,289.7366943359375,287.1209411621094,285.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,4.329882358433679e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.557861328125,281.9341735839844,289.7366943359375,287.1209411621094,285.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,4.329882358433679e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-2.5584176162156413e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-2.6941377731168337e-13,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-1.989883003381335e-13,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-2.694136146813575e-13,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-1.277978265747104e-12,285.0734558105469,294.1499938964844,284.5121154785156,281.9349365234375,289.7366943359375,287.1209411621094,285.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.651626744038961e-12,1.4332761960137e-17,3.651612432570284e-12,-2.7987421408193214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.020487722300459e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-2.5584176162156413e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-2.6941377731168337e-13,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-1.989883003381335e-13,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-2.694136146813575e-13,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-1.277978265747104e-12,285.0734558105469,294.1499938964844,284.5121154785156,281.9349365234375,289.7366943359375,287.1209411621094,285.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.651626744038961e-12,1.4332761960137e-17,3.651612432570284e-12,-2.7987421408193214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.020487722300459e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.48956298828125,281.9361267089844,289.7366943359375,287.1209411621094,285.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,3.874568847095361e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.4672546386719,281.93780517578125,289.7366943359375,287.1209411621094,285.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,3.734092388185673e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,284.42333984375,281.9425354003906,289.7366943359375,287.1209411621094,285.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,1.7706996893046556e-12,1.0250122711375376e-17,-1.7707099892252942e-12,2.5122660028686905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.4708100429270416e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,284.42333984375,281.9425354003906,289.7366943359375,287.1209411621094,285.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,1.7706996893046556e-12,1.0250122711375376e-17,-1.7707099892252942e-12,2.5122660028686905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.4708100429270416e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,284.3803405761719,281.9488220214844,289.7366943359375,287.1209411621094,285.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-8.848064425234784e-13,1.2909855796590633e-17,8.847935405176255e-13,-1.824714858378318e-12,0.0,0.0,0.0,0.0,60.0,3.2216912586591206e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,284.3803405761719,281.9488220214844,289.7366943359375,287.1209411621094,285.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-8.848064425234784e-13,1.2909855796590633e-17,8.847935405176255e-13,-1.824714858378318e-12,0.0,0.0,0.0,0.0,60.0,3.2216912586591206e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,284.3383178710937,281.9564208984375,289.7366943359375,287.1209411621094,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.7706996893046556e-12,1.0250122711375376e-17,-1.7707099892252942e-12,2.5122660028686905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9912453101133e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,284.3383178710937,281.9564208984375,289.7366943359375,287.1209411621094,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.7706996893046556e-12,1.0250122711375376e-17,-1.7707099892252942e-12,2.5122660028686905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9912453101133e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,7.675253119697467e-13,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,8.082413861451587e-13,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,5.969649145669277e-13,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,8.082408440440727e-13,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,3.833934905661529e-12,285.0734558105469,294.1499938964844,284.2972717285156,281.96502685546875,289.7366943359375,287.1209411621094,285.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,4.537520099240355e-12,8.827215720648396e-18,-4.537529206538604e-12,3.486293285309694e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,2.778515181489638e-06,-0.0,-4.560109464673664e-24,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,7.675253119697467e-13,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,8.082413861451587e-13,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,5.969649145669277e-13,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,8.082408440440727e-13,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,3.833934905661529e-12,285.0734558105469,294.1499938964844,284.2972717285156,281.96502685546875,289.7366943359375,287.1209411621094,285.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,4.537520099240355e-12,8.827215720648396e-18,-4.537529206538604e-12,3.486293285309694e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,2.778515181489638e-06,-0.0,-4.560109464673664e-24,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.2771301269531,281.9696350097656,289.7366943359375,287.1209411621094,285.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,2.6782756776810857e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,284.2572326660156,281.974365234375,289.7366943359375,287.1209411621094,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,1.7706996893046556e-12,1.0250122711375376e-17,-1.7707099892252942e-12,2.5122660028686905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.58188447332941e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.2182006835937,281.9842224121094,289.7366943359375,287.1209411621094,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,2.398734523012536e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.2182006835937,281.9842224121094,289.7366943359375,287.1209411621094,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,2.398734523012536e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.1802062988281,281.99432373046875,289.7366943359375,287.1209411621094,285.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,2.228427547379397e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.1802062988281,281.99432373046875,289.7366943359375,287.1209411621094,285.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,2.228427547379397e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.143310546875,282.0043640136719,289.7366943359375,287.1209411621094,285.1683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,2.0703259906440508e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.143310546875,282.0043640136719,289.7366943359375,287.1209411621094,285.1683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,2.0703259906440508e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,284.10748291015625,282.0141296386719,289.7366943359375,287.1209411621094,285.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,1.7706996893046556e-12,1.0250122711375376e-17,-1.7707099892252942e-12,2.5122660028686905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.923314130181097e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,284.10748291015625,282.0141296386719,289.7366943359375,287.1209411621094,285.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,1.7706996893046556e-12,1.0250122711375376e-17,-1.7707099892252942e-12,2.5122660028686905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.923314130181097e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,284.0899658203125,282.0188293457031,289.7366943359375,287.1209411621094,285.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.848064425234784e-13,1.2909855796590633e-17,8.847935405176255e-13,-1.824714858378318e-12,0.0,0.0,0.0,0.0,60.0,1.8532240346758044e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.07275390625,282.0233764648437,289.7366943359375,287.1209411621094,285.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,1.7860256775747985e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.0391540527344,282.0318298339844,289.7366943359375,287.1209411621094,285.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,1.6595308807154652e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.0391540527344,282.0318298339844,289.7366943359375,287.1209411621094,285.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,1.6595308807154652e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.0067138671875,282.0392761230469,289.7366943359375,287.1209411621094,285.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,1.540983134873386e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,284.0067138671875,282.0392761230469,289.7366943359375,287.1209411621094,285.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291442335756188e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,1.540983134873386e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-2.5584176162156413e-13,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-2.6941377731168337e-13,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-1.989883003381335e-13,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-2.694136146813575e-13,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-1.277978265747104e-12,285.0734558105469,294.1499938964844,283.9754333496094,282.0454406738281,289.7366943359375,287.1209411621094,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.651626744038961e-12,1.4332761960137e-17,3.651612432570284e-12,-2.7987421408193214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.431589566891489e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-2.5584176162156413e-13,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-2.6941377731168337e-13,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-1.989883003381335e-13,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-2.694136146813575e-13,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-1.277978265747104e-12,285.0734558105469,294.1499938964844,283.9754333496094,282.0454406738281,289.7366943359375,287.1209411621094,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.651626744038961e-12,1.4332761960137e-17,3.651612432570284e-12,-2.7987421408193214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.431589566891489e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-2.5584176162156413e-13,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-2.6941377731168337e-13,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-1.989883003381335e-13,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-2.694136146813575e-13,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-1.277978265747104e-12,285.0734558105469,294.1499938964844,283.9453430175781,282.0500793457031,289.7366943359375,287.1209411621094,285.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.651626744038961e-12,1.4332761960137e-17,3.651612432570284e-12,-2.7987421408193214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.330052100456669e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-2.5584176162156413e-13,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-2.6941377731168337e-13,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-1.989883003381335e-13,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-2.694136146813575e-13,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-1.277978265747104e-12,285.0734558105469,294.1499938964844,283.9453430175781,282.0500793457031,289.7366943359375,287.1209411621094,285.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.651626744038961e-12,1.4332761960137e-17,3.651612432570284e-12,-2.7987421408193214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.330052100456669e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
