time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181500,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.9307556152344,282.0517578125,289.7366943359375,287.1209411621094,285.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.22914431629368e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,1.2822778217014277e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.9164733886719,282.052978515625,289.7366943359375,287.1209411621094,285.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.22914431629368e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,1.2361886092548955e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.8888244628906,282.05389404296875,289.7366943359375,287.1209411621094,285.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.22914431629368e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,1.1487693427625343e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.8888244628906,282.05389404296875,289.7366943359375,287.1209411621094,285.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.22914431629368e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,1.1487693427625343e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.8624267578125,282.05255126953125,289.7366943359375,287.1209411621094,285.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.22914431629368e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,1.067498374140996e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.8624267578125,282.05255126953125,289.7366943359375,287.1209411621094,285.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.22914431629368e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,1.067498374140996e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-2.5584176162156413e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-2.6941377731168337e-13,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-1.989883003381335e-13,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-2.694136146813575e-13,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-1.277978265747104e-12,285.0734558105469,294.1499938964844,283.8373107910156,282.0487060546875,289.7366943359375,287.1209411621094,285.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.651626744038961e-12,1.4332763614498224e-17,3.651612432570284e-12,-2.7987421408193214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.920568118104711e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-2.5584176162156413e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-2.6941377731168337e-13,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-1.989883003381335e-13,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-2.694136146813575e-13,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-1.277978265747104e-12,285.0734558105469,294.1499938964844,283.8373107910156,282.0487060546875,289.7366943359375,287.1209411621094,285.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.651626744038961e-12,1.4332763614498224e-17,3.651612432570284e-12,-2.7987421408193214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.920568118104711e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.8135070800781,282.04217529296875,289.7366943359375,287.1209411621094,285.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.22914431629368e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,9.219666594617592e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.8135070800781,282.04217529296875,289.7366943359375,287.1209411621094,285.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.22914431629368e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,9.219666594617592e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.80206298828125,282.0378112792969,289.7366943359375,287.1209411621094,285.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291443990117413e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,8.889253990673751e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.7909851074219,282.0326843261719,289.7366943359375,287.1209411621094,285.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291443990117413e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,8.571821012992586e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.7698059082031,282.0199584960937,289.7366943359375,287.1209411621094,285.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291443990117413e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,7.967925057528191e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.7698059082031,282.0199584960937,289.7366943359375,287.1209411621094,285.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291443990117413e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,7.967925057528191e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.75,282.0038146972656,289.7366943359375,287.1209411621094,285.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291443990117413e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,7.406383133456984e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.75,282.0038146972656,289.7366943359375,287.1209411621094,285.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291443990117413e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,7.406383133456984e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.73291015625,281.9877624511719,289.7366943359375,287.1209411621094,285.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291443990117413e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,6.882186767143139e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.73291015625,281.9877624511719,289.7366943359375,287.1209411621094,285.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291443990117413e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,6.882186767143139e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.7197265625,281.9753723144531,289.7366943359375,287.1209411621094,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.848064425234784e-13,1.2909857450951856e-17,8.847935405176255e-13,-1.824714858378318e-12,0.0,0.0,0.0,0.0,60.0,6.406037869055581e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.7197265625,281.9753723144531,289.7366943359375,287.1209411621094,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.848064425234784e-13,1.2909857450951856e-17,8.847935405176255e-13,-1.824714858378318e-12,0.0,0.0,0.0,0.0,60.0,6.406037869055581e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.7144775390625,281.970458984375,289.7366943359375,287.1209411621094,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.848064425234784e-13,1.2909856623771245e-17,8.847935405176255e-13,-1.824714858378318e-12,0.0,0.0,0.0,0.0,60.0,6.170809569994162e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.7101135253906,281.9663391113281,289.7366943359375,287.1209411621094,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291444817298024e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,5.94673963405512e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-2.5584176162156413e-13,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-2.6941377731168337e-13,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-1.989883003381335e-13,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-2.694136146813575e-13,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-1.277978265747104e-12,285.0734558105469,294.1499938964844,283.7038269042969,281.96044921875,289.7366943359375,287.1209411621094,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.961208290512613e-13,1.167303135646358e-17,9.961091196677985e-13,1.538238503587253e-12,0.0,0.0,0.0,0.0,60.0,5.523192498912977e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-2.5584176162156413e-13,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-2.6941377731168337e-13,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-1.989883003381335e-13,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-2.694136146813575e-13,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-1.277978265747104e-12,285.0734558105469,294.1499938964844,283.7038269042969,281.96044921875,289.7366943359375,287.1209411621094,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.961208290512613e-13,1.167303135646358e-17,9.961091196677985e-13,1.538238503587253e-12,0.0,0.0,0.0,0.0,60.0,5.523192498912977e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.7005615234375,281.9573669433594,289.7366943359375,287.1209411621094,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.848043825393503e-13,-1.9255464332311548e-17,8.84823627127912e-13,-1.824744348677409e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.121505637362134e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.7005615234375,281.9573669433594,289.7366943359375,287.1209411621094,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.848043825393503e-13,-1.9255464332311548e-17,8.84823627127912e-13,-1.824744348677409e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.121505637362134e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.70001220703125,281.95684814453125,289.7366943359375,287.1209411621094,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291444817298024e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,4.756480791456852e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.70001220703125,281.95684814453125,289.7366943359375,287.1209411621094,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291444817298024e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,4.756480791456852e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,5.116835232431286e-13,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,5.388275546233667e-13,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,3.97976600676267e-13,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,5.38827229362715e-13,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.555956531494208e-12,285.0734558105469,294.1499938964844,283.701904296875,281.9586486816406,289.7366943359375,287.1209411621094,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.291492492595864e-13,1.35282709117863e-17,8.291356967324307e-13,-3.506191430940886e-12,0.0,0.0,0.0,0.0,60.0,4.427207045409888e-07,-0.0,-2.0267154052839512e-24,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,5.116835232431286e-13,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,5.388275546233667e-13,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,3.97976600676267e-13,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,5.38827229362715e-13,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.555956531494208e-12,285.0734558105469,294.1499938964844,283.701904296875,281.9586486816406,289.7366943359375,287.1209411621094,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.291492492595864e-13,1.35282709117863e-17,8.291356967324307e-13,-3.506191430940886e-12,0.0,0.0,0.0,0.0,60.0,4.427207045409888e-07,-0.0,-2.0267154052839512e-24,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.70367431640625,281.9602966308594,289.7366943359375,287.1209411621094,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,1.7706996893046556e-12,1.02501243657366e-17,-1.7707099892252942e-12,2.5122660028686905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.270084446034162e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.7059326171875,281.9624328613281,289.7366943359375,287.1209411621094,285.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291444817298024e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,4.117516425594658e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.7118225097656,281.96795654296875,289.7366943359375,287.1209411621094,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,1.7706996893046556e-12,1.0250125192917212e-17,-1.7707099892252942e-12,2.5122660028686905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.8540520108654164e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.7118225097656,281.96795654296875,289.7366943359375,287.1209411621094,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,1.7706996893046556e-12,1.0250125192917212e-17,-1.7707099892252942e-12,2.5122660028686905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.8540520108654164e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.71929931640625,281.9749755859375,289.7366943359375,287.1209411621094,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.848064425234784e-13,1.2909857450951856e-17,8.847935405176255e-13,-1.824714858378318e-12,0.0,0.0,0.0,0.0,60.0,3.5719148172574933e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.71929931640625,281.9749755859375,289.7366943359375,287.1209411621094,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.848064425234784e-13,1.2909857450951856e-17,8.847935405176255e-13,-1.824714858378318e-12,0.0,0.0,0.0,0.0,60.0,3.5719148172574933e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.72802734375,281.9831848144531,289.7366943359375,287.1209411621094,285.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291444817298024e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,3.3048067393792735e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.72802734375,281.9831848144531,289.7366943359375,287.1209411621094,285.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291444817298024e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,3.3048067393792735e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.7377624511719,281.9923095703125,289.7366943359375,287.1209411621094,285.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291444817298024e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,3.0914392823433445e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.7377624511719,281.9923095703125,289.7366943359375,287.1209411621094,285.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291444817298024e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,3.0914392823433445e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.7428894042969,281.99713134765625,289.7366943359375,287.1209411621094,285.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291444817298024e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,2.97371116175782e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
