time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183960,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.7481689453125,282.0021057128906,289.7366943359375,287.1209411621094,285.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.848064425234784e-13,1.2909857450951856e-17,8.847935405176255e-13,-1.824714858378318e-12,0.0,0.0,0.0,0.0,60.0,2.861448535895761e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.7590026855469,282.01226806640625,289.7366943359375,287.1209411621094,285.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291444817298024e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,2.654229263043817e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.7590026855469,282.01226806640625,289.7366943359375,287.1209411621094,285.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291444817298024e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,2.654229263043817e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.7699279785156,282.02252197265625,289.7366943359375,287.1209411621094,285.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.251475899443637e-12,1.7610910160547924e-17,6.251458118528008e-12,-8.817199574628898e-12,0.0,0.0,0.0,0.0,60.0,2.47797885322143e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.7699279785156,282.02252197265625,289.7366943359375,287.1209411621094,285.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.251475899443637e-12,1.7610910160547924e-17,6.251458118528008e-12,-8.817199574628898e-12,0.0,0.0,0.0,0.0,60.0,2.47797885322143e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.7806701660156,282.0326232910156,289.7366943359375,287.1209411621094,285.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291443990117413e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,2.296491175002302e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.7806701660156,282.0326232910156,289.7366943359375,287.1209411621094,285.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291443990117413e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,2.296491175002302e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.7909851074219,282.04229736328125,289.7366943359375,287.1209411621094,285.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.848064425234784e-13,1.2909857450951856e-17,8.847935405176255e-13,-1.824714858378318e-12,0.0,0.0,0.0,0.0,60.0,2.132081959871357e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.7909851074219,282.04229736328125,289.7366943359375,287.1209411621094,285.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.848064425234784e-13,1.2909857450951856e-17,8.847935405176255e-13,-1.824714858378318e-12,0.0,0.0,0.0,0.0,60.0,2.132081959871357e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.7958374023437,282.046875,289.7366943359375,287.1209411621094,285.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291444817298024e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,2.0557979496516054e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.8005065917969,282.0512390136719,289.7366943359375,287.1209411621094,285.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.7706996893046556e-12,1.02501243657366e-17,-1.7707099892252942e-12,2.5122660028686905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9820187446839562e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-2.5584176162156413e-13,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-2.6941377731168337e-13,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-1.989883003381335e-13,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-2.694136146813575e-13,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-1.277978265747104e-12,285.0734558105469,294.1499938964844,283.8089904785156,282.0592041015625,289.7366943359375,287.1209411621094,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.651626744038961e-12,1.4332763614498224e-17,3.651612432570284e-12,-2.7987421408193214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.841291776827348e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-2.5584176162156413e-13,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-2.6941377731168337e-13,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-1.989883003381335e-13,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-2.694136146813575e-13,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-1.277978265747104e-12,285.0734558105469,294.1499938964844,283.8089904785156,282.0592041015625,289.7366943359375,287.1209411621094,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.651626744038961e-12,1.4332763614498224e-17,3.651612432570284e-12,-2.7987421408193214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.841291776827348e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.8161315917969,282.06591796875,289.7366943359375,287.1209411621094,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,1.7706996893046556e-12,1.02501243657366e-17,-1.7707099892252942e-12,2.5122660028686905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7135444352334164e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.8161315917969,282.06591796875,289.7366943359375,287.1209411621094,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,1.7706996893046556e-12,1.02501243657366e-17,-1.7707099892252942e-12,2.5122660028686905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7135444352334164e-07,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,5.116835232431286e-13,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,5.388275546233667e-13,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,3.97976600676267e-13,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,5.38827229362715e-13,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.555956531494208e-12,285.0734558105469,294.1499938964844,283.8216552734375,282.07110595703125,289.7366943359375,287.1209411621094,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-8.291492492595864e-13,1.35282709117863e-17,8.291356967324307e-13,-3.506191430940886e-12,0.0,0.0,0.0,0.0,60.0,1.593083993611799e-07,-0.0,-2.0267154052839512e-24,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,5.116835232431286e-13,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,5.388275546233667e-13,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,3.97976600676267e-13,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,5.38827229362715e-13,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.555956531494208e-12,285.0734558105469,294.1499938964844,283.8216552734375,282.07110595703125,289.7366943359375,287.1209411621094,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-8.291492492595864e-13,1.35282709117863e-17,8.291356967324307e-13,-3.506191430940886e-12,0.0,0.0,0.0,0.0,60.0,1.593083993611799e-07,-0.0,-2.0267154052839512e-24,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.8252258300781,282.074462890625,289.7366943359375,287.1209411621094,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291445644478637e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,1.486286294039019e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.8252258300781,282.074462890625,289.7366943359375,287.1209411621094,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291445644478637e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,1.486286294039019e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.82623291015625,282.07537841796875,289.7366943359375,287.1209411621094,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291445644478637e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,1.4327736153063597e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.8266296386719,282.0757751464844,289.7366943359375,287.1209411621094,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291445644478637e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,1.3817658839343494e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.82550048828125,282.07470703125,289.7366943359375,287.1209411621094,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291445644478637e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,-1.3492710877471836e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.82550048828125,282.07470703125,289.7366943359375,287.1209411621094,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291445644478637e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,-1.3492710877471836e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.82159423828125,282.071044921875,289.7366943359375,287.1209411621094,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291445644478637e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,-4.1386937255083467e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.82159423828125,282.071044921875,289.7366943359375,287.1209411621094,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291445644478637e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,-4.1386937255083467e-07,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-2.5584176162156413e-13,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-2.6941377731168337e-13,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-1.989883003381335e-13,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-2.694136146813575e-13,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-1.277978265747104e-12,285.0734558105469,294.1499938964844,283.8146057128906,282.0644836425781,289.7366943359375,287.1209411621094,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.651626744038961e-12,1.433276526885945e-17,3.651612432570284e-12,-2.7987421408193214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.6935137615046194e-08,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,-2.5584176162156413e-13,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,-2.6941377731168337e-13,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,-1.989883003381335e-13,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-2.694136146813575e-13,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,-1.277978265747104e-12,285.0734558105469,294.1499938964844,283.8146057128906,282.0644836425781,289.7366943359375,287.1209411621094,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.651626744038961e-12,1.433276526885945e-17,3.651612432570284e-12,-2.7987421408193214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.6935137615046194e-08,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.8042297363281,282.05474853515625,289.7366943359375,287.1209411621094,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-8.848064425234784e-13,1.2909858278132469e-17,8.847935405176255e-13,-1.824714858378318e-12,0.0,0.0,0.0,0.0,60.0,6.414691000600214e-08,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.5584176162156413e-13,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,2.6941377731168337e-13,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.989883003381335e-13,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.694136146813575e-13,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.277978265747104e-12,285.0734558105469,294.1499938964844,283.8042297363281,282.05474853515625,289.7366943359375,287.1209411621094,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-8.848064425234784e-13,1.2909858278132469e-17,8.847935405176255e-13,-1.824714858378318e-12,0.0,0.0,0.0,0.0,60.0,6.414691000600214e-08,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.7976989746094,282.0486145019531,289.7366943359375,287.1209411621094,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291445644478637e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,7.780972310911238e-08,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.79022216796875,282.04156494140625,289.7366943359375,287.1209411621094,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291445644478637e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,8.320652966631314e-08,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.772216796875,282.0246887207031,289.7366943359375,287.1209411621094,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291445644478637e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,8.600741097097855e-08,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0,285.0734558105469,294.1499938964844,283.772216796875,282.0246887207031,289.7366943359375,287.1209411621094,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.404636357873697e-13,1.2291445644478637e-17,9.404513843028206e-13,-1.4323816384300553e-13,0.0,0.0,0.0,0.0,60.0,8.600741097097855e-08,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,1.3362615458589742e-09,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,1.407148175758266e-09,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.0393158555999094e-09,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.4071473986021488e-09,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,6.674880648205317e-09,285.0734558105469,294.1499938964844,283.75,282.0038146972656,289.7366943359375,287.1209411621094,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4241601675735184e-08,1.7791550974447998e-14,1.4241583912166789e-08,-3.2586051190719445e-08,0.0,0.0,0.0,-8.02101567387581e-08,60.0,-8.504008292220533e-06,-0.0,-1.3822061477127373e-17,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,1.3362615458589742e-09,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,1.407148175758266e-09,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.0393158555999094e-09,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,1.4071473986021488e-09,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,6.674880648205317e-09,285.0734558105469,294.1499938964844,283.75,282.0038146972656,289.7366943359375,287.1209411621094,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4241601675735184e-08,1.7791550974447998e-14,1.4241583912166789e-08,-3.2586051190719445e-08,0.0,0.0,0.0,-8.02101567387581e-08,60.0,-8.504008292220533e-06,-0.0,-1.3822061477127373e-17,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,7.893997455710178e-09,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,8.31276292245775e-09,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,6.139784236580681e-09,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,8.312757593387232e-09,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,3.9432020315643974e-08,285.0734558105469,294.1499938964844,283.7240295410156,281.9794311523437,289.7366943359375,287.1209411621094,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.410724916529946e-08,1.0521072131997738e-13,8.410714258388907e-08,-1.9246245130943865e-07,0.0,0.0,0.0,-4.737667040899396e-07,60.0,-1.3337319614947774e-05,-0.0,-4.823739873352137e-16,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,7.893997455710178e-09,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,8.31276292245775e-09,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,6.139784236580681e-09,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,8.312757593387232e-09,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,3.9432020315643974e-08,285.0734558105469,294.1499938964844,283.7240295410156,281.9794311523437,289.7366943359375,287.1209411621094,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.410724916529946e-08,1.0521072131997738e-13,8.410714258388907e-08,-1.9246245130943865e-07,0.0,0.0,0.0,-4.737667040899396e-07,60.0,-1.3337319614947774e-05,-0.0,-4.823739873352137e-16,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,1.37147040391028e-07,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,1.4442250062529638e-07,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,1.0667006478115587e-07,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,1.4442240114931337e-07,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,6.850756335552433e-07,285.0733642578125,294.1499938964844,283.6951599121094,281.9523010253906,289.7367248535156,287.12091064453125,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.461291958548827e-06,1.827702702725253e-12,1.4612901395594236e-06,-3.3438259379181545e-06,0.0,0.0,0.0,-8.231043466366827e-06,60.0,-0.0005937459063716,-0.0,-1.4560047774652557e-13,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,1.37147040391028e-07,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,1.4442250062529638e-07,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,1.0667006478115587e-07,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,1.4442240114931337e-07,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,6.850756335552433e-07,285.0733642578125,294.1499938964844,283.6951599121094,281.9523010253906,289.7367248535156,287.12091064453125,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.461291958548827e-06,1.827702702725253e-12,1.4612901395594236e-06,-3.3438259379181545e-06,0.0,0.0,0.0,-8.231043466366827e-06,60.0,-0.0005937459063716,-0.0,-1.4560047774652557e-13,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,2.829146694693918e-07,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,2.979228952426638e-07,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,2.200450524014741e-07,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,2.979226962906978e-07,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,1.4132126580079785e-06,285.0733642578125,294.1499938964844,283.6797180175781,281.93780517578125,289.7367248535156,287.12091064453125,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.0144672109599924e-06,3.770373336459132e-12,3.0144635729811853e-06,-6.897882485645823e-06,0.0,0.0,0.0,-1.697964034974575e-05,60.0,-0.0017860787920653,-0.0,-6.195849497521444e-13,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
