time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186360,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,5.535333684747457e-07,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,5.82897484946443e-07,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,4.30526512218421e-07,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,5.828971438859298e-07,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,2.7650044103211258e-06,285.0733642578125,294.1499938964844,283.6636047363281,281.92266845703125,289.7367248535156,287.12091064453125,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.8979053392249625e-06,7.376821375970621e-12,5.897898063267348e-06,-1.3495947314368095e-05,0.0,0.0,0.0,-3.322123666293919e-05,60.0,-0.0038691218942403,-0.0,-2.371796769401469e-12,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,1.57886302076804e-06,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,1.6626192973490106e-06,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,1.22800611279672e-06,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,1.662618274167471e-06,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.886721505201422e-06,285.0733947753906,294.1499938964844,283.6295471191406,281.89068603515625,289.7366638183594,287.1209716796875,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.682288529991638e-05,2.1041319728243305e-11,1.6822863472043537e-05,-3.849510176223703e-05,0.0,0.0,0.0,-9.475855040363967e-05,60.0,-0.0122424401342868,-0.0,-1.929651056997717e-11,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,1.57886302076804e-06,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,1.6626192973490106e-06,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,1.22800611279672e-06,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,1.662618274167471e-06,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.886721505201422e-06,285.0733947753906,294.1499938964844,283.6295471191406,281.89068603515625,289.7366638183594,287.1209716796875,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.682288529991638e-05,2.1041319728243305e-11,1.6822863472043537e-05,-3.849510176223703e-05,0.0,0.0,0.0,-9.475855040363967e-05,60.0,-0.0122424401342868,-0.0,-1.929651056997717e-11,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,3.3668438845779747e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,3.5454499993647914e-06,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,2.6186598915955983e-06,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,3.545447725628037e-06,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,1.6818026779219508e-05,285.0736083984375,294.1499938964844,283.5932006835937,281.8565673828125,289.7364196777344,287.1211853027344,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874116292689e-05,4.4869701704142167e-11,3.587407263694331e-05,-8.208912913687527e-05,0.0,0.0,0.0,-0.0002020687534241,60.0,-0.0286220107227563,-0.0,-8.774771881325805e-11,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,3.3668438845779747e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,3.5454499993647914e-06,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,2.6186598915955983e-06,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,3.545447725628037e-06,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,1.6818026779219508e-05,285.0736083984375,294.1499938964844,283.5932006835937,281.8565673828125,289.7364196777344,287.1211853027344,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874116292689e-05,4.4869701704142167e-11,3.587407263694331e-05,-8.208912913687527e-05,0.0,0.0,0.0,-0.0002020687534241,60.0,-0.0286220107227563,-0.0,-8.774771881325805e-11,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,5.536994649446569e-06,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,5.830723694089102e-06,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,4.306557002564659e-06,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,5.830720056110295e-06,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.765834142337553e-05,285.0740966796875,294.1499938964844,283.5548095703125,281.82049560546875,289.73583984375,287.1216735839844,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.899760435568169e-05,7.379138966534525e-11,5.8997531596105546e-05,-0.0001350013772025,0.0,0.0,0.0,-0.0003323167620692,60.0,-0.0517321266233921,-0.0,-2.373220508999907e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,5.536994649446569e-06,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,5.830723694089102e-06,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,4.306557002564659e-06,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,5.830720056110295e-06,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.765834142337553e-05,285.0740966796875,294.1499938964844,283.5548095703125,281.82049560546875,289.73583984375,287.1216735839844,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.899760435568169e-05,7.379138966534525e-11,5.8997531596105546e-05,-0.0001350013772025,0.0,0.0,0.0,-0.0003323167620692,60.0,-0.0517321266233921,-0.0,-2.373220508999907e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,8.429365152551327e-06,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,8.876530955603812e-06,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,6.556181688210927e-06,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,8.876525498635601e-06,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,4.21062832174357e-05,285.0750427246094,294.1499938964844,283.5145263671875,281.7826538085937,289.7345275878906,287.1224670410156,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-8.981623977888376e-05,1.1233789593001475e-10,8.981613063951954e-05,-0.000205522213946,0.0,0.0,0.0,-0.0005059094401076,60.0,-0.084593541920185,-0.0,-5.50021472811579e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,8.429365152551327e-06,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,8.876530955603812e-06,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,6.556181688210927e-06,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,8.876525498635601e-06,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,4.21062832174357e-05,285.0750427246094,294.1499938964844,283.5145263671875,281.7826538085937,289.7345275878906,287.1224670410156,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-8.981623977888376e-05,1.1233789593001475e-10,8.981613063951954e-05,-0.000205522213946,0.0,0.0,0.0,-0.0005059094401076,60.0,-0.084593541920185,-0.0,-5.50021472811579e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,1.0900960660364944e-05,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,1.1479240129119717e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,8.478536074107978e-06,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,1.1479232853162102e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,5.4452371841762215e-05,285.07598876953125,294.1499938964844,283.4937438964844,281.7631530761719,289.7331848144531,287.123046875,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161512045655,1.4527656855278792e-10,0.0001161510590463,-0.0002657834556885,0.0,0.0,0.0,-0.000654246949125,60.0,-0.1062255948781967,-0.0,-9.19855025482974e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,1.4730507245985793e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,1.551193963678088e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,1.1457076652732212e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,1.551192872284446e-05,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,7.358168659266084e-05,285.07745361328125,294.1499938964844,283.4725952148437,281.7432861328125,289.7308654785156,287.1235046386719,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569552114233,1.9631232750505487e-10,0.0001569550076965,-0.0003591536078602,0.0,0.0,0.0,-0.0008840844966471,60.0,-0.139237567782402,-0.0,-1.6796751767245155e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,2.7614374630502425e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,2.907927773776464e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,2.147787563444581e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,2.907925954787061e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,0.0001379390596412,285.08251953125,294.1499938964844,283.42919921875,281.7025451660156,289.7193908691406,287.1205749511719,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942342252936,3.680147575568782e-10,0.0002942338760476,-0.0006732831825502,0.0,0.0,0.0,-0.0016573397442698,60.0,-0.2571814656257629,-0.0,-5.902830224613353e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,2.7614374630502425e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,2.907927773776464e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,2.147787563444581e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,2.907925954787061e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,0.0001379390596412,285.08251953125,294.1499938964844,283.42919921875,281.7025451660156,289.7193908691406,287.1205749511719,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942342252936,3.680147575568782e-10,0.0002942338760476,-0.0006732831825502,0.0,0.0,0.0,-0.0016573397442698,60.0,-0.2571814656257629,-0.0,-5.902830224613353e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,4.594244092004374e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,4.837961751036346e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,3.573305730242282e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,4.8379588406533e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0002294912410434,285.0882568359375,294.1499938964844,283.38458251953125,281.6606140136719,289.6854858398437,287.0948486328125,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004988197470083,6.215846171109263e-10,0.0004988191067241,-0.0011353370500728,0.0,0.0,0.0,-0.0028082975186407,60.0,-0.4662658274173736,-0.0,-1.6338715269625936e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,4.594244092004374e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,4.837961751036346e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,3.573305730242282e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,4.8379588406533e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0002294912410434,285.0882568359375,294.1499938964844,283.38458251953125,281.6606140136719,289.6854858398437,287.0948486328125,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004988197470083,6.215846171109263e-10,0.0004988191067241,-0.0011353370500728,0.0,0.0,0.0,-0.0028082975186407,60.0,-0.4662658274173736,-0.0,-1.6338715269625936e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.00488012121059e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.482575842412189e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.003804785199463e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.482570021646096e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0004498109046835,285.09234619140625,294.1499938964844,283.3388977050781,281.6177062988281,289.6219177246094,287.0494689941406,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006354589713737,8.034147236379852e-10,0.0006354581564664,-0.0014767316170036,0.0,0.0,0.0,-0.0035962625406682,60.0,-0.7147149443626404,-0.0,-6.276903263824353e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.00488012121059e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.482575842412189e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.003804785199463e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.482570021646096e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0004498109046835,285.09234619140625,294.1499938964844,283.3388977050781,281.6177062988281,289.6219177246094,287.0494689941406,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006354589713737,8.034147236379852e-10,0.0006354581564664,-0.0014767316170036,0.0,0.0,0.0,-0.0035962625406682,60.0,-0.7147149443626404,-0.0,-6.276903263824353e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.003305603982881e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.480916924076156e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.002579513937235e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.480911103310063e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0004497322661336,285.0941772460937,294.1499938964844,283.2923889160156,281.57403564453125,289.54205322265625,286.9935913085937,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007444575312547,8.931014816582206e-10,0.0007444566581398,-0.0016035204753279,0.0,0.0,0.0,-0.0041847517713904,60.0,-0.9078519940376282,-0.0,-6.274704134057174e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.003305603982881e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.480916924076156e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.002579513937235e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.480911103310063e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0004497322661336,285.0941772460937,294.1499938964844,283.2923889160156,281.57403564453125,289.54205322265625,286.9935913085937,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007444575312547,8.931014816582206e-10,0.0007444566581398,-0.0016035204753279,0.0,0.0,0.0,-0.0041847517713904,60.0,-0.9078519940376282,-0.0,-6.274704134057174e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.00384911801666e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.481489541940392e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,7.00300297467038e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.4814837211743e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0004497594200074,285.09490966796875,294.1499938964844,283.2688903808594,281.5519714355469,289.4994506835937,286.9654235839844,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000739702139981,8.950357122117222e-10,0.0007397012668661,-0.0016133609460666,0.0,0.0,0.0,-0.0041617243550717,60.0,-0.9571173787117004,-0.0,-6.275460151528024e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.006285108625889e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.484055044595152e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,7.004897634033114e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.48404922382906e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004498811322264,285.0976257324219,294.1499938964844,283.2452697753906,281.52978515625,289.4573059082031,286.9358215332031,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007526855333708,9.381109222772466e-10,0.0007526846020482,-0.0017136228270828,0.0,0.0,0.0,-0.0042464882135391,60.0,-0.9818398952484132,-0.0,-6.278853703634013e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.026171755976976e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,9.504996705800296e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,7.020364864729345e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.504990885034204e-05,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0004508745332714,285.10162353515625,294.1499938964844,283.19775390625,281.4851379394531,289.3534240722656,286.8587951660156,285.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008776361937634,1.308859465254386e-09,0.0008776349131949,-0.0025633710902184,0.0,0.0,0.0,-0.0050424179062247,60.0,-1.2275736331939695,-0.0,-6.306608213435538e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.026171755976976e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,9.504996705800296e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,7.020364864729345e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.504990885034204e-05,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0004508745332714,285.10162353515625,294.1499938964844,283.19775390625,281.4851379394531,289.3534240722656,286.8587951660156,285.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008776361937634,1.308859465254386e-09,0.0008776349131949,-0.0025633710902184,0.0,0.0,0.0,-0.0050424179062247,60.0,-1.2275736331939695,-0.0,-6.306608213435538e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.059069270733744e-05,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.539639722788706e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,7.045951497275382e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.539633902022616e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0004525178519543,285.1029357910156,294.1499938964844,283.1499938964844,281.4403076171875,289.2486572265625,286.7118225097656,285.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422987932339,1.7799332008294755e-09,0.0009422970470041,-0.0037371523212641,0.0,0.0,0.0,-0.0055807307362556,60.0,-1.2977542877197266,-0.0,-6.352657777597416e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.059069270733744e-05,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.539639722788706e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,7.045951497275382e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.539633902022616e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0004525178519543,285.1029357910156,294.1499938964844,283.1499938964844,281.4403076171875,289.2486572265625,286.7118225097656,285.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422987932339,1.7799332008294755e-09,0.0009422970470041,-0.0037371523212641,0.0,0.0,0.0,-0.0055807307362556,60.0,-1.2977542877197266,-0.0,-6.352657777597416e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.093188418773934e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.575568401487544e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.072489097481593e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.575563308317214e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0004542221722658,285.1023864746094,294.1499938964844,283.1022644042969,281.3954467773437,289.143798828125,286.501708984375,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689024300314,2.2279760258925307e-09,0.0009689001599326,-0.0048884297721087,0.0,0.0,0.0,-0.0059173102490603,60.0,-1.3492083549499512,-0.0,-6.40059454326547e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.093188418773934e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.575568401487544e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.072489097481593e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.575563308317214e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0004542221722658,285.1023864746094,294.1499938964844,283.1022644042969,281.3954467773437,289.143798828125,286.501708984375,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689024300314,2.2279760258925307e-09,0.0009689001599326,-0.0048884297721087,0.0,0.0,0.0,-0.0059173102490603,60.0,-1.3492083549499512,-0.0,-6.40059454326547e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.100974421016872e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.583766950527206e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.078544149408117e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.583761857356876e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.0004546110867522,285.10186767578125,294.1499938964844,283.0547180175781,281.3507995605469,289.0397033691406,286.26593017578125,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697321220301,2.324930248320811e-09,0.0009697297937236,-0.0051424852572381,0.0,0.0,0.0,-0.0059653772041201,60.0,-1.3868904113769531,-0.0,-6.411553954421835e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.100974421016872e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.583766950527206e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.078544149408117e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.583761857356876e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.0004546110867522,285.10186767578125,294.1499938964844,283.0547180175781,281.3507995605469,289.0397033691406,286.26593017578125,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697321220301,2.324930248320811e-09,0.0009697297937236,-0.0051424852572381,0.0,0.0,0.0,-0.0059653772041201,60.0,-1.3868904113769531,-0.0,-6.411553954421835e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.099249291466548e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.581950143910944e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,7.077202462824062e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.581945050740616e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0004545249394141,285.10162353515625,294.1499938964844,283.0310974121094,281.32861328125,288.9880065917969,286.1488342285156,285.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695487096905,2.3034123497467363e-09,0.0009695464395917,-0.0050860997289419,0.0,0.0,0.0,-0.0059547130949795,60.0,-1.4036731719970703,-0.0,-6.409121056094591e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.08918518689461e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.571352711645886e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,7.069374987622723e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.571347618475556e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0004540222289506,285.10137939453125,294.1499938964844,283.0075988769531,281.3065490722656,288.9365539550781,286.0404663085937,285.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684765827842,2.178005775732572e-09,0.0009684744291007,-0.004757487680763,0.0,0.0,0.0,-0.0058925454504787,60.0,-1.4191993474960327,-0.0,-6.394949281229857e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.087592479772866e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.569675603415816e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.068135892041028e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.569669782649726e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0004539426881819,285.1009216308594,294.1499938964844,282.9610900878906,281.2628479003906,288.83447265625,285.8478088378906,285.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158114797978783e-09,0.0009683027747087,-0.0047053671441972,0.0,0.0,0.0,-0.0058826766908168,60.0,-1.4487309455871582,-0.0,-6.392703255642118e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.087592479772866e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.569675603415816e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.068135892041028e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.569669782649726e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0004539426881819,285.1009216308594,294.1499938964844,282.9610900878906,281.2628479003906,288.83447265625,285.8478088378906,285.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158114797978783e-09,0.0009683027747087,-0.0047053671441972,0.0,0.0,0.0,-0.0058826766908168,60.0,-1.4487309455871582,-0.0,-6.392703255642118e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.139285248238592e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.62411068030633e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,7.108341378625482e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.624105587136e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0004565248673316,285.1004943847656,294.1499938964844,282.9154357910156,281.219970703125,288.7330627441406,285.62127685546875,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738110820762,2.8021047704385182e-09,0.0009738082881085,-0.0063928449526429,0.0,0.0,0.0,-0.006201924290508,60.0,-1.483424425125122,-0.0,-6.465631940955063e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.139285248238592e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.62411068030633e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,7.108341378625482e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.624105587136e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0004565248673316,285.1004943847656,294.1499938964844,282.9154357910156,281.219970703125,288.7330627441406,285.62127685546875,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738110820762,2.8021047704385182e-09,0.0009738082881085,-0.0063928449526429,0.0,0.0,0.0,-0.006201924290508,60.0,-1.483424425125122,-0.0,-6.465631940955063e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.211750875692816e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.700420196168125e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.164703856687993e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.700415102997796e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0004601446853484,285.1000671386719,294.1499938964844,282.87078857421875,281.17803955078125,288.63189697265625,285.3169860839844,285.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049077139528204e-09,0.0009815285447984,-0.0087584070861339,0.0,0.0,0.0,-0.0066494843922555,60.0,-1.523581624031067,-0.0,-6.568565424913686e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.211750875692816e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.700420196168125e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.164703856687993e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.700415102997796e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0004601446853484,285.1000671386719,294.1499938964844,282.87078857421875,281.17803955078125,288.63189697265625,285.3169860839844,285.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049077139528204e-09,0.0009815285447984,-0.0087584070861339,0.0,0.0,0.0,-0.0066494843922555,60.0,-1.523581624031067,-0.0,-6.568565424913686e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.267574932891876e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.759205568116158e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,7.20812167855911e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.759200474945828e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.000462933210656,285.0997009277344,294.1499938964844,282.8274230957031,281.13726806640625,288.531005859375,284.9574584960937,285.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874823736026,4.4003729549046974e-09,0.0009874779498204,-0.0105805955827236,0.0,0.0,0.0,-0.0069942688569426,60.0,-1.564019799232483,-0.0,-6.648412664844727e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.267574932891876e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.759205568116158e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,7.20812167855911e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.759200474945828e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.000462933210656,285.0997009277344,294.1499938964844,282.8274230957031,281.13726806640625,288.531005859375,284.9574584960937,285.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874823736026,4.4003729549046974e-09,0.0009874779498204,-0.0105805955827236,0.0,0.0,0.0,-0.0069942688569426,60.0,-1.564019799232483,-0.0,-6.648412664844727e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
