time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188700,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.262902312912048e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.754285565577447e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,7.204488065326586e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.754280472407116e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0004626998270396,285.0995178222656,294.1499938964844,282.8062438964844,281.1174011230469,288.4808349609375,284.7837219238281,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869843488559,4.342139092727848e-09,0.000986980041489,-0.010428019799292,0.0,0.0,0.0,-0.006965400185436,60.0,-1.581129789352417,-0.0,-6.641708694132832e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.25491185626015e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.745870920596644e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,7.198272942332551e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.745865827426314e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004623006971087,285.099365234375,294.1499938964844,282.78546142578125,281.0978698730469,288.4309387207031,284.6251525878906,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986133236438,4.242561413292378e-09,0.0009861289290711,-0.0101671209558844,0.0,0.0,0.0,-0.0069160372950136,60.0,-1.5957351922988892,-0.0,-6.630251903061436e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.224499808624388e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.713845793157816e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,7.17461880412884e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.713839972391725e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0004607815644703,285.0990600585937,294.1499938964844,282.7452087402344,281.06005859375,288.3321533203125,284.35870361328125,285.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863609876475493e-09,0.000982888857834,-0.0091742277145385,0.0,0.0,0.0,-0.0067281760275363,60.0,-1.6201159954071045,-0.0,-6.586743239722638e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.224499808624388e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.713845793157816e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,7.17461880412884e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.713839972391725e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0004607815644703,285.0990600585937,294.1499938964844,282.7452087402344,281.06005859375,288.3321533203125,284.35870361328125,285.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863609876475493e-09,0.000982888857834,-0.0091742277145385,0.0,0.0,0.0,-0.0067281760275363,60.0,-1.6201159954071045,-0.0,-6.586743239722638e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.197417966788636e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.685326949693264e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.153555634431541e-05,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.685321856522933e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0004594287893269,285.0987548828125,294.1499938964844,282.706787109375,281.0239562988281,288.2347106933594,284.1488647460937,285.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.5261540354269982e-09,0.0009800026891753,-0.0082900365814566,0.0,0.0,0.0,-0.0065608816221356,60.0,-1.641301155090332,-0.0,-6.548120268234926e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.197417966788636e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.685326949693264e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.153555634431541e-05,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.685321856522933e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0004594287893269,285.0987548828125,294.1499938964844,282.706787109375,281.0239562988281,288.2347106933594,284.1488647460937,285.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.5261540354269982e-09,0.0009800026891753,-0.0082900365814566,0.0,0.0,0.0,-0.0065608816221356,60.0,-1.641301155090332,-0.0,-6.548120268234926e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.193580626742914e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.681285882834344e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.150570309022442e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.681280789664017e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004592371114995,285.0985107421875,294.1499938964844,282.6704406738281,280.9898376464844,288.1384582519531,283.9729309082031,285.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.4782932090138274e-09,0.0009795925579965,-0.0081646321341395,0.0,0.0,0.0,-0.0065371505916118,60.0,-1.6632863283157349,-0.0,-6.54265122079778e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.193580626742914e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.681285882834344e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.150570309022442e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.681280789664017e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004592371114995,285.0985107421875,294.1499938964844,282.6704406738281,280.9898376464844,288.1384582519531,283.9729309082031,285.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.4782932090138274e-09,0.0009795925579965,-0.0081646321341395,0.0,0.0,0.0,-0.0065371505916118,60.0,-1.6632863283157349,-0.0,-6.54265122079778e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,9.211413998855278e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,9.700065857032314e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,7.164441194618121e-05,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.700060763861984e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0004601279506459,285.0982666015625,294.1499938964844,282.63641357421875,280.95782470703125,288.0431823730469,283.8087158203125,285.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.7004419528585686e-09,0.0009814917575567,-0.0087467050179839,0.0,0.0,0.0,-0.0066472776234149,60.0,-1.6878726482391355,-0.0,-6.56805383414394e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,9.211413998855278e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,9.700065857032314e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,7.164441194618121e-05,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.700060763861984e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0004601279506459,285.0982666015625,294.1499938964844,282.63641357421875,280.95782470703125,288.0431823730469,283.8087158203125,285.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.7004419528585686e-09,0.0009814917575567,-0.0087467050179839,0.0,0.0,0.0,-0.0066472776234149,60.0,-1.6878726482391355,-0.0,-6.56805383414394e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.22394174267538e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.71325789578259e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,7.174184429459274e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.71325280261226e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0004607537412084,285.09814453125,294.1499938964844,282.62030029296875,280.9427185058594,287.99591064453125,283.7276916503906,285.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828300680965,3.856502228671843e-09,0.0009828262263908,-0.0091556068509817,0.0,0.0,0.0,-0.0067246430553495,60.0,-1.700730800628662,-0.0,-6.585928957747457e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.23636689549312e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.726342250360176e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,7.183849083958194e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.726337157189846e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0004613744094967,285.0980529785156,294.1499938964844,282.6048278808594,280.9281921386719,287.9488220214844,283.6474304199219,285.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984153826721,4.011287302319033e-09,0.0009841498686,-0.0095611633732914,0.0,0.0,0.0,-0.0068013775162398,60.0,-1.7135052680969238,-0.0,-6.603681868000423e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.255791519535704e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,9.74679715000093e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,7.198956882348284e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,9.7467920568306e-05,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0004623447021003,285.0978698730469,294.1499938964844,282.5759582519531,280.90106201171875,287.8553466796875,283.491943359375,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.2532533051087285e-09,0.0009862192673608,-0.0101951360702514,0.0,0.0,0.0,-0.0069213318638503,60.0,-1.737684965133667,-0.0,-6.631481852537037e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.255791519535704e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,9.74679715000093e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,7.198956882348284e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,9.7467920568306e-05,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0004623447021003,285.0978698730469,294.1499938964844,282.5759582519531,280.90106201171875,287.8553466796875,283.491943359375,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.2532533051087285e-09,0.0009862192673608,-0.0101951360702514,0.0,0.0,0.0,-0.0069213318638503,60.0,-1.737684965133667,-0.0,-6.631481852537037e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.262995445169508e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.754383063409476e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.204559369711205e-05,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.754377970239148e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0004627045709639,285.0976867675781,294.1499938964844,282.54998779296875,280.8766784667969,287.76287841796875,283.3496398925781,285.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429633223013306e-09,0.0009869867935776,-0.0104301804676651,0.0,0.0,0.0,-0.0069658076390624,60.0,-1.758384108543396,-0.0,-6.641803196316688e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.262995445169508e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.754383063409476e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.204559369711205e-05,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.754377970239148e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0004627045709639,285.0976867675781,294.1499938964844,282.54998779296875,280.8766784667969,287.76287841796875,283.3496398925781,285.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429633223013306e-09,0.0009869867935776,-0.0104301804676651,0.0,0.0,0.0,-0.0069658076390624,60.0,-1.758384108543396,-0.0,-6.641803196316688e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.256597695639356e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.747645526658744e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,7.199583342298865e-05,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.747641161084176e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0004623850109055,285.0975646972656,294.1499938964844,282.52618408203125,280.85565185546875,287.6716003417969,283.2255249023437,285.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263212893818036e-09,0.0009863051818683,-0.0102212289348244,0.0,0.0,0.0,-0.0069262734614312,60.0,-1.774935960769653,-0.0,-6.632627247427082e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.256597695639356e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.747645526658744e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,7.199583342298865e-05,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.747641161084176e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0004623850109055,285.0975646972656,294.1499938964844,282.52618408203125,280.85565185546875,287.6716003417969,283.2255249023437,285.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263212893818036e-09,0.0009863051818683,-0.0102212289348244,0.0,0.0,0.0,-0.0069262734614312,60.0,-1.774935960769653,-0.0,-6.632627247427082e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.23897823668085e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.729091107146814e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,7.185879076132551e-05,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.729086741572246e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0004615048819687,285.0974426269531,294.1499938964844,282.5036315917969,280.83837890625,287.5816650390625,283.1210632324219,285.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043649415308437e-09,0.0009844279848039,-0.0096459547057747,0.0,0.0,0.0,-0.0068174279294908,60.0,-1.7879884243011477,-0.0,-6.607396585422975e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.23897823668085e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.729091107146814e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,7.185879076132551e-05,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.729086741572246e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0004615048819687,285.0974426269531,294.1499938964844,282.5036315917969,280.83837890625,287.5816650390625,283.1210632324219,285.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043649415308437e-09,0.0009844279848039,-0.0096459547057747,0.0,0.0,0.0,-0.0068174279294908,60.0,-1.7879884243011477,-0.0,-6.607396585422975e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.22743129194714e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,9.716932254377753e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.176898361649364e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.716927161207424e-05,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0004609281313605,285.0973815917969,294.1499938964844,282.4927673339844,280.8310546875,287.5372009277344,283.0763854980469,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899769396298325e-09,0.0009831977076828,-0.0092689711600542,0.0,0.0,0.0,-0.0067461002618074,60.0,-1.7934116125106812,-0.0,-6.590889256585798e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.215487079927698e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.704354306450114e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,7.167608418967575e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.704349213279784e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0004603314737323,285.0973205566406,294.1499938964844,282.4822082519531,280.8246154785156,287.4931335449219,283.0360107421875,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750932897617076e-09,0.0009819249389693,-0.0088789975270628,0.0,0.0,0.0,-0.0066723152995109,60.0,-1.7983648777008057,-0.0,-6.573834809842083e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.196230530506e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.684076212579384e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.152630860218778e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.684071119409056e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0004593695921357,285.0972595214844,294.1499938964844,282.4618835449219,280.8140869140625,287.4059143066406,282.9650573730469,285.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510977730769582e-09,0.0009798727696761,-0.0082502719014883,0.0,0.0,0.0,-0.0065533574670553,60.0,-1.8077375888824463,-0.0,-6.546385833416934e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.196230530506e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.684076212579384e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.152630860218778e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.684071119409056e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0004593695921357,285.0972595214844,294.1499938964844,282.4618835449219,280.8140869140625,287.4059143066406,282.9650573730469,285.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510977730769582e-09,0.0009798727696761,-0.0082502719014883,0.0,0.0,0.0,-0.0065533574670553,60.0,-1.8077375888824463,-0.0,-6.546385833416934e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.19429148780182e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.682034578872845e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,7.151122554205358e-05,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.682030213298276e-05,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0004592727636918,285.0971984863281,294.1499938964844,282.4425048828125,280.8065795898437,287.32000732421875,282.9034118652344,285.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.486783528572346e-09,0.0009796652011573,-0.0081868795678019,0.0,0.0,0.0,-0.0065413597039878,60.0,-1.8184144496917725,-0.0,-6.543621111632092e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.19429148780182e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.682034578872845e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,7.151122554205358e-05,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.682030213298276e-05,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0004592727636918,285.0971984863281,294.1499938964844,282.4425048828125,280.8065795898437,287.32000732421875,282.9034118652344,285.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.486783528572346e-09,0.0009796652011573,-0.0081868795678019,0.0,0.0,0.0,-0.0065413597039878,60.0,-1.8184144496917725,-0.0,-6.543621111632092e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.215009777108207e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.703851537778974e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,7.16723661753349e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.703847172204404e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0004603076959028,285.0971374511719,294.1499938964844,282.424072265625,280.8018798828125,287.2351379394531,282.84442138671875,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818752296268,3.744871523991833e-09,0.0009818715043365,-0.0088631184771656,0.0,0.0,0.0,-0.0066693020053207,60.0,-1.8322833776474,-0.0,-6.573140609589245e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.215009777108207e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.703851537778974e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,7.16723661753349e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.703847172204404e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0004603076959028,285.0971374511719,294.1499938964844,282.424072265625,280.8018798828125,287.2351379394531,282.84442138671875,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818752296268,3.744871523991833e-09,0.0009818715043365,-0.0088631184771656,0.0,0.0,0.0,-0.0066693020053207,60.0,-1.8322833776474,-0.0,-6.573140609589245e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.246453555533662e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.73696369328536e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,7.191693293862045e-05,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,9.736959327710792e-05,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0004618784005288,285.0971069335937,294.1499938964844,282.406494140625,280.7996826171875,287.15118408203125,282.7845764160156,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852253133431,4.1365897374134875e-09,0.0009852211223915,-0.0098894694820046,0.0,0.0,0.0,-0.0068634944036602,60.0,-1.849043011665344,-0.0,-6.6180710689423e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.246453555533662e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.73696369328536e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,7.191693293862045e-05,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,9.736959327710792e-05,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0004618784005288,285.0971069335937,294.1499938964844,282.406494140625,280.7996826171875,287.15118408203125,282.7845764160156,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852253133431,4.1365897374134875e-09,0.0009852211223915,-0.0098894694820046,0.0,0.0,0.0,-0.0068634944036602,60.0,-1.849043011665344,-0.0,-6.6180710689423e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.258557838620618e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.749709715833887e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.201107655419037e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.74970535025932e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0004624830326065,285.0971069335937,294.1499938964844,282.3979797363281,280.7994689941406,287.10955810546875,282.7547302246094,285.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.287377119993607e-09,0.000986510887742,-0.0102845421060919,0.0,0.0,0.0,-0.006938247475773,60.0,-1.8574435710906985,-0.0,-6.635406890609374e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.265316475648432e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.75682632997632e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,7.206363807199523e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.756821964401752e-05,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.000462820607936,285.0971069335937,294.1499938964844,282.3896484375,280.7998046875,287.0681457519531,282.7256164550781,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371559558791205e-09,0.0009872311493381,-0.0105051035061478,0.0,0.0,0.0,-0.0069799828343093,60.0,-1.8651880025863647,-0.0,-6.645095140811463e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.24334890441969e-05,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.733693877933548e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,7.189278403529897e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.733689512358978e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0004617233353201,285.0971069335937,294.1499938964844,282.3734741210937,280.802001953125,286.9862670898437,282.6725769042969,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848976042121,4.097836292515922e-09,0.0009848935296759,-0.0097879273816943,0.0,0.0,0.0,-0.0068443012423813,60.0,-1.8765292167663568,-0.0,-6.613618808160028e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.24334890441969e-05,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.733693877933548e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,7.189278403529897e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.733689512358978e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0004617233353201,285.0971069335937,294.1499938964844,282.3734741210937,280.802001953125,286.9862670898437,282.6725769042969,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848976042121,4.097836292515922e-09,0.0009848935296759,-0.0097879273816943,0.0,0.0,0.0,-0.0068443012423813,60.0,-1.8765292167663568,-0.0,-6.613618808160028e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.178156324196608e-05,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.66504230746068e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,7.138572254916653e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.665038669481874e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0004584668204188,285.0971069335937,294.1499938964844,282.35791015625,280.8059997558594,286.9059753417969,282.63330078125,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.2855633769202086e-09,0.0009779469110071,-0.0076596345752477,0.0,0.0,0.0,-0.0064416183158755,60.0,-1.8770095109939573,-0.0,-6.520652107155911e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.178156324196608e-05,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.66504230746068e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,7.138572254916653e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.665038669481874e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0004584668204188,285.0971069335937,294.1499938964844,282.35791015625,280.8059997558594,286.9059753417969,282.63330078125,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.2855633769202086e-09,0.0009779469110071,-0.0076596345752477,0.0,0.0,0.0,-0.0064416183158755,60.0,-1.8770095109939573,-0.0,-6.520652107155911e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.112630505114794e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.596040763426572e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.087607809808105e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.596036397852004e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0004551937163341,285.09716796875,294.1499938964844,282.3428649902344,280.8116149902344,286.8273620605469,282.6066589355469,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709675796329,2.4691519939779027e-09,0.0009709650767035,-0.0055203954689204,0.0,0.0,0.0,-0.0060368846170604,60.0,-1.873414635658264,-0.0,-6.427874410519507e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.112630505114794e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.596040763426572e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.087607809808105e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.596036397852004e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0004551937163341,285.09716796875,294.1499938964844,282.3428649902344,280.8116149902344,286.8273620605469,282.6066589355469,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709675796329,2.4691519939779027e-09,0.0009709650767035,-0.0055203954689204,0.0,0.0,0.0,-0.0060368846170604,60.0,-1.873414635658264,-0.0,-6.427874410519507e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.083215991267934e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.56506555667147e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,7.064730016281828e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.565061918692665e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0004537244094535,285.0971984863281,294.1499938964844,282.3282470703125,280.81854248046875,286.750244140625,282.5882263183594,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678314090706,2.102644058865621e-09,0.0009678293135948,-0.0045600114390254,0.0,0.0,0.0,-0.005855182185769,60.0,-1.8726156949996948,-0.0,-6.38644053196913e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
