time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191040,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.083215991267934e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.56506555667147e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,7.064730016281828e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.565061918692665e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0004537244094535,285.0971984863281,294.1499938964844,282.3282470703125,280.81854248046875,286.750244140625,282.5882263183594,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678314090706,2.102644058865621e-09,0.0009678293135948,-0.0045600114390254,0.0,0.0,0.0,-0.005855182185769,60.0,-1.8726156949996948,-0.0,-6.38644053196913e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.087952639674768e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.570053953211756e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,7.06841383362189e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.570049587637186e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0004539610235951,285.09722900390625,294.1499938964844,282.32110595703125,280.8224792480469,286.712158203125,282.5797424316406,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683353127911,2.161640422215782e-09,0.0009683331591077,-0.0047146053984761,0.0,0.0,0.0,-0.005884425714612,60.0,-1.8753774166107176,-0.0,-6.393101159574145e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.098329610424116e-05,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.580980986356737e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,7.076485053403303e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.580977348377928e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0004544793628156,285.0972595214844,294.1499938964844,282.3139953613281,280.8266296386719,286.6742858886719,282.5706481933594,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694407344795,2.2909072416865683e-09,0.0009694384643808,-0.0050533330067992,0.0,0.0,0.0,-0.0059485086239874,60.0,-1.8802530765533447,-0.0,-6.407707076050428e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.099768794840202e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.58249656832777e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,7.077604095684364e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.582492930348964e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0004545512783806,285.0973205566406,294.1499938964844,282.300048828125,280.8355712890625,286.5992736816406,282.5516052246094,285.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695951011963,2.3088069234233903e-09,0.0009695927728898,-0.0051002348773181,0.0,0.0,0.0,-0.0059573883190751,60.0,-1.890630841255188,-0.0,-6.409730701761873e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.099768794840202e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.58249656832777e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,7.077604095684364e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.582492930348964e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0004545512783806,285.0973205566406,294.1499938964844,282.300048828125,280.8355712890625,286.5992736816406,282.5516052246094,285.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695951011963,2.3088069234233903e-09,0.0009695927728898,-0.0051002348773181,0.0,0.0,0.0,-0.0059573883190751,60.0,-1.890630841255188,-0.0,-6.409730701761873e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.088875958696008e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.57102602114901e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,7.069131970638409e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.571022383170202e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0004540071822702,285.097412109375,294.1499938964844,282.2862854003906,280.8451843261719,286.525390625,282.5340576171875,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684346150606,2.173063284871546e-09,0.0009684324613772,-0.0047445362433791,0.0,0.0,0.0,-0.0058900965377688,60.0,-1.8978712558746336,-0.0,-6.394390794639548e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.088875958696008e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.57102602114901e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,7.069131970638409e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.571022383170202e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0004540071822702,285.097412109375,294.1499938964844,282.2862854003906,280.8451843261719,286.525390625,282.5340576171875,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684346150606,2.173063284871546e-09,0.0009684324613772,-0.0047445362433791,0.0,0.0,0.0,-0.0058900965377688,60.0,-1.8978712558746336,-0.0,-6.394390794639548e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.054226393345743e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.534538548905402e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,7.042181823635474e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,9.534534183330834e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.000452276377473,285.0975036621094,294.1499938964844,282.27264404296875,280.8551940917969,286.4527282714844,282.5204162597656,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647422120906,1.741338628846733e-09,0.0009647405240684,-0.003613245440647,0.0,0.0,0.0,-0.0056760706938803,60.0,-1.9010288715362549,-0.0,-6.345725012124603e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.054226393345743e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.534538548905402e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,7.042181823635474e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,9.534534183330834e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.000452276377473,285.0975036621094,294.1499938964844,282.27264404296875,280.8551940917969,286.4527282714844,282.5204162597656,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647422120906,1.741338628846733e-09,0.0009647405240684,-0.003613245440647,0.0,0.0,0.0,-0.0056760706938803,60.0,-1.9010288715362549,-0.0,-6.345725012124603e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.018748096423224e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.497177961748092e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,7.014587754383683e-05,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.497174323769286e-05,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0004505041870288,285.0975952148437,294.1499938964844,282.259033203125,280.8653869628906,286.3813171386719,282.5113525390625,285.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609619737602,1.2992961151425675e-09,0.000960960634984,-0.0024549039080739,0.0,0.0,0.0,-0.0054569318890571,60.0,-1.902754187583924,-0.0,-6.29608862823261e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.018748096423224e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.497177961748092e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,7.014587754383683e-05,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.497174323769286e-05,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0004505041870288,285.0975952148437,294.1499938964844,282.259033203125,280.8653869628906,286.3813171386719,282.5113525390625,285.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609619737602,1.2992961151425675e-09,0.000960960634984,-0.0024549039080739,0.0,0.0,0.0,-0.0054569318890571,60.0,-1.902754187583924,-0.0,-6.29608862823261e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.005046740639955e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.482749737799168e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.00393138686195e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.48274609982036e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.000449819752248,285.09765625,294.1499938964844,282.2522277832031,280.8704833984375,286.3460998535156,282.5085754394531,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595013689249,1.1285765655344442e-09,0.0009595002629794,-0.002007542643696,0.0,0.0,0.0,-0.0053722956217825,60.0,-1.9033976793289185,-0.0,-6.276971475926986e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,7.908656698418781e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,8.328197873197496e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,6.1511826061178e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,8.32819496281445e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.0003950529498979,285.09814453125,294.1499938964844,282.2453918457031,280.8755187988281,286.3140869140625,282.5063781738281,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008694374118931,9.98161442389289e-10,0.0008694363641552,-0.001754744676873,0.0,0.0,0.0,-0.0048558660782873,60.0,-1.820104956626892,-0.0,-4.841540146571789e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.007743210531773e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.485589544055983e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,7.006028317846358e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.485585906077176e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.000449954502983,285.1011657714844,294.1499938964844,282.23162841796875,280.8853759765625,286.26715087890625,282.50885009765625,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006786359008401,8.805434714709293e-10,0.0006786350277252,-0.0016363268950954,0.0,0.0,0.0,-0.0038482123054564,60.0,-1.552620530128479,-0.0,-6.280728115370948e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.007743210531773e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.485589544055983e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,7.006028317846358e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.485585906077176e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.000449954502983,285.1011657714844,294.1499938964844,282.23162841796875,280.8853759765625,286.26715087890625,282.50885009765625,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006786359008401,8.805434714709293e-10,0.0006786350277252,-0.0016363268950954,0.0,0.0,0.0,-0.0038482123054564,60.0,-1.552620530128479,-0.0,-6.280728115370948e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.003873128676787e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.481513552600518e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,7.00301825418137e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.481509914621712e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004497611371334,285.1034545898437,294.1499938964844,282.2176818847656,280.89471435546875,286.2117004394531,282.50457763671875,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006954563432373,8.495559256083141e-10,0.0006954554701223,-0.001538040000014,0.0,0.0,0.0,-0.0039187306538224,60.0,-1.5341798067092896,-0.0,-6.275328701121907e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.003873128676787e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.481513552600518e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,7.00301825418137e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.481509914621712e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004497611371334,285.1034545898437,294.1499938964844,282.2176818847656,280.89471435546875,286.2117004394531,282.50457763671875,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006954563432373,8.495559256083141e-10,0.0006954554701223,-0.001538040000014,0.0,0.0,0.0,-0.0039187306538224,60.0,-1.5341798067092896,-0.0,-6.275328701121907e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,4.3374595406930894e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,4.567554788081907e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,3.3735825127223507e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,4.567552969092503e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0002166646445402,285.1064758300781,294.1499938964844,282.2034606933594,280.9032897949219,286.17596435546875,282.4883117675781,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005410137237049,6.570270993933033e-10,0.0005410130834206,-0.0011863217223435,0.0,0.0,0.0,-0.0030353365000337,60.0,-1.0637123584747314,-0.0,-1.4562921535343776e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,4.3374595406930894e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,4.567554788081907e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,3.3735825127223507e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,4.567552969092503e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0002166646445402,285.1064758300781,294.1499938964844,282.2034606933594,280.9032897949219,286.17596435546875,282.4883117675781,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005410137237049,6.570270993933033e-10,0.0005410130834206,-0.0011863217223435,0.0,0.0,0.0,-0.0030353365000337,60.0,-1.0637123584747314,-0.0,-1.4562921535343776e-08,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,2.979978671646677e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,3.1380619475385174e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,2.317763210157864e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,3.1380604923469946e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001488558045821,285.1130065917969,294.1499938964844,282.1888732910156,280.9109191894531,286.15313720703125,282.49566650390625,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183346125297,3.9795436390654965e-10,0.000318334205076,-0.0007278945413418,0.0,0.0,0.0,-0.001792965689674,60.0,-0.8332659006118774,-0.0,-6.8739107739190786e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,2.979978671646677e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,3.1380619475385174e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,2.317763210157864e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,3.1380604923469946e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001488558045821,285.1130065917969,294.1499938964844,282.1888732910156,280.9109191894531,286.15313720703125,282.49566650390625,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183346125297,3.9795436390654965e-10,0.000318334205076,-0.0007278945413418,0.0,0.0,0.0,-0.001792965689674,60.0,-0.8332659006118774,-0.0,-6.8739107739190786e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,2.183790275012143e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,2.2996369807515293e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,1.6985050024231896e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,2.299636071256828e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001090846271836,285.1160583496094,294.1499938964844,282.1814270019531,280.9142761230469,286.1485900878906,282.4998474121094,285.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000240154156927,2.9851207616893305e-10,0.0002401538658887,-0.0005446394206956,0.0,0.0,0.0,-0.0013515794416889,60.0,-0.6621634364128113,-0.0,-3.691470684685783e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,1.634125510463491e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,1.7208132703672163e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,1.2709875591099262e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,1.720812542771455e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,8.162778976839036e-05,285.1175842285156,294.1499938964844,282.1738586425781,280.91729736328125,286.15106201171875,282.50177001953125,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001753463293425,2.1900845026401328e-10,0.0001753461110638,-0.000400430872105,0.0,0.0,0.0,-0.0009874884271994,60.0,-0.3976462483406067,-0.0,-2.067037430109053e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,1.204977434099419e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,1.268899541173596e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.372054591949563e-06,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,1.2688989954767749e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,6.0190992371644825e-05,285.11932373046875,294.1499938964844,282.1658630371094,280.9200744628906,286.1499328613281,282.5048522949219,285.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001289827487198,1.6117797374537446e-10,0.0001289825886487,-0.0002947571047116,0.0,0.0,0.0,-0.0007264328887686,60.0,-0.32419553399086,-0.0,-1.123919735057654e-09,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,1.009589686873369e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,1.0631467375787906e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,7.85237079981016e-06,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,1.06314637378091e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,5.0430990086169913e-05,285.12060546875,294.1499938964844,282.1583557128906,280.9222717285156,286.1493225097656,282.5069274902344,285.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-9.687442798167468e-05,1.2383136183125032e-10,9.687430429039524e-05,-0.0002286804810864,0.0,0.0,0.0,-0.0005473009077832,60.0,-0.2641476690769195,-0.0,-7.88982323918219e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,6.305298029474216e-06,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,6.639783805439947e-06,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,4.904124580207281e-06,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,6.639781076955842e-06,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,3.149620533804409e-05,285.1214599609375,294.1499938964844,282.1422424316406,280.9255676269531,286.14849853515625,282.5094299316406,285.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.718454096699134e-05,8.403085866026672e-11,6.718446093145758e-05,-0.0001537341740913,0.0,0.0,0.0,-0.0003784312284551,60.0,-0.1778023689985275,-0.0,-3.0774335857408625e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,6.305298029474216e-06,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,6.639783805439947e-06,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,4.904124580207281e-06,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,6.639781076955842e-06,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,3.149620533804409e-05,285.1214599609375,294.1499938964844,282.1422424316406,280.9255676269531,286.14849853515625,282.5094299316406,285.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.718454096699134e-05,8.403085866026672e-11,6.718446093145758e-05,-0.0001537341740913,0.0,0.0,0.0,-0.0003784312284551,60.0,-0.1778023689985275,-0.0,-3.0774335857408625e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,4.027378508908441e-06,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,4.241024271323113e-06,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,3.132407982775476e-06,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,4.24102290708106e-06,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,2.0117548046982847e-05,285.1219787597656,294.1499938964844,282.1254577636719,280.92694091796875,286.148193359375,282.5106201171875,285.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.291295408620499e-05,5.3673180483437826e-11,4.291289951652288e-05,-9.81948760454543e-05,0.0,0.0,0.0,-0.0002417163050267,60.0,-0.1182263866066932,-0.0,-1.2555162465233138e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,4.027378508908441e-06,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,4.241024271323113e-06,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,3.132407982775476e-06,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,4.24102290708106e-06,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,2.0117548046982847e-05,285.1219787597656,294.1499938964844,282.1254577636719,280.92694091796875,286.148193359375,282.5106201171875,285.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.291295408620499e-05,5.3673180483437826e-11,4.291289951652288e-05,-9.81948760454543e-05,0.0,0.0,0.0,-0.0002417163050267,60.0,-0.1182263866066932,-0.0,-1.2555162465233138e-10,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,1.981449031518423e-06,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,2.08656183531275e-06,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.5411283129651563e-06,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,2.0865609258180484e-06,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.897727977659088e-06,285.12213134765625,294.1499938964844,282.10791015625,280.9262084960937,286.1481018066406,282.5110168457031,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.111316098307725e-05,2.640716117996433e-11,2.11131355172256e-05,-4.8311710997950286e-05,0.0,0.0,0.0,-0.0001189243339467,60.0,-0.0692283809185028,-0.0,-3.0390884253606025e-11,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,1.981449031518423e-06,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,2.08656183531275e-06,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.5411283129651563e-06,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,2.0865609258180484e-06,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.897727977659088e-06,285.12213134765625,294.1499938964844,282.10791015625,280.9262084960937,286.1481018066406,282.5110168457031,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.111316098307725e-05,2.640716117996433e-11,2.11131355172256e-05,-4.8311710997950286e-05,0.0,0.0,0.0,-0.0001189243339467,60.0,-0.0692283809185028,-0.0,-3.0390884253606025e-11,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,1.2379091458569746e-06,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,1.3035781876169494e-06,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.628189445720636e-07,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,1.3035776191827608e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,6.183599452924682e-06,285.12213134765625,294.1499938964844,282.0988464355469,280.9249572753906,286.1480712890625,282.5110778808594,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3190483514335938e-05,1.6497881186183783e-11,1.3190467143431306e-05,-3.018279130628798e-05,0.0,0.0,0.0,-7.429816469084471e-05,60.0,-0.0489733777940273,-0.0,-1.1861919432809565e-11,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,7.038100306999695e-07,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,7.411460387629631e-07,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,5.474082627188182e-07,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,7.411457545458688e-07,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,3.5156695048499387e-06,285.12213134765625,294.1499938964844,282.08953857421875,280.9231262207031,286.1480712890625,282.5110778808594,285.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.499501862184843e-06,9.379939533427084e-12,7.499492312490474e-06,-1.716048973321449e-05,0.0,0.0,0.0,-4.224250733386725e-05,60.0,-0.032754797488451,-0.0,-3.834320014273196e-12,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,1.3000222054415644e-07,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,1.3689863465060625e-07,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.0111292425563081e-07,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,1.368985778071874e-07,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,6.493866635537415e-07,285.12213134765625,294.1499938964844,282.0702514648437,280.9174499511719,286.1480712890625,282.5110778808594,285.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.38530811000237e-06,1.7326615402851748e-12,1.3853064046998045e-06,-3.1698477869213093e-06,0.0,0.0,0.0,-7.803027983754873e-06,60.0,-0.0116801811382174,-0.0,-1.3082147398788685e-13,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,1.3000222054415644e-07,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,1.3689863465060625e-07,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.0111292425563081e-07,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,1.368985778071874e-07,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,6.493866635537415e-07,285.12213134765625,294.1499938964844,282.0702514648437,280.9174499511719,286.1480712890625,282.5110778808594,285.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.38530811000237e-06,1.7326615402851748e-12,1.3853064046998045e-06,-3.1698477869213093e-06,0.0,0.0,0.0,-7.803027983754873e-06,60.0,-0.0116801811382174,-0.0,-1.3082147398788685e-13,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,-3.6964546978879294e-09,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-3.892545397121694e-09,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,-2.875022664383664e-09,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,-3.892544064854064e-09,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-1.8464518802829843e-08,285.12213134765625,294.1499938964844,282.04998779296875,280.9089660644531,286.1480712890625,282.5110778808594,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,3.93814545418536e-08,-4.9273742909212304e-14,-3.93814048038621e-08,9.011905888201e-08,0.0,0.0,0.0,2.2184394765645266e-07,60.0,-0.0028455883730202,-0.0,-1.057665225818068e-16,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,-3.6964546978879294e-09,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-3.892545397121694e-09,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,-2.875022664383664e-09,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,-3.892544064854064e-09,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-1.8464518802829843e-08,285.12213134765625,294.1499938964844,282.04998779296875,280.9089660644531,286.1480712890625,282.5110778808594,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,3.93814545418536e-08,-4.9273742909212304e-14,-3.93814048038621e-08,9.011905888201e-08,0.0,0.0,0.0,2.2184394765645266e-07,60.0,-0.0028455883730202,-0.0,-1.057665225818068e-16,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,2.558454208038963e-13,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,2.6941759912434153e-13,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.9899105150114613e-13,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,2.6941749070412413e-13,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,1.2779982150670777e-12,285.12213134765625,294.1499938964844,282.027587890625,280.89703369140625,286.1480712890625,282.5110778808594,285.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,6.815434176223045e-13,-1.520935007067782e-17,-6.815282387918897e-13,-1.760424922156445e-12,0.0,0.0,0.0,0.0,60.0,-0.0006617990438826,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,2.558454208038963e-13,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,2.6941759912434153e-13,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.9899105150114613e-13,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,2.6941749070412413e-13,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,1.2779982150670777e-12,285.12213134765625,294.1499938964844,282.027587890625,280.89703369140625,286.1480712890625,282.5110778808594,285.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,6.815434176223045e-13,-1.520935007067782e-17,-6.815282387918897e-13,-1.760424922156445e-12,0.0,0.0,0.0,0.0,60.0,-0.0006617990438826,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
