time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193380,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,-2.558454208038963e-13,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-2.6941759912434153e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,-1.9899105150114613e-13,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,-2.6941749070412413e-13,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-1.2779982150670777e-12,285.12213134765625,294.1499938964844,282.00201416015625,280.8813171386719,286.1480712890625,282.5110778808594,285.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,5.702269711103939e-13,1.5719146445277925e-17,-5.702426920418946e-13,1.602557821688e-12,0.0,0.0,0.0,0.0,60.0,-0.0001432946301065,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,-2.558454208038963e-13,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-2.6941759912434153e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,-1.9899105150114613e-13,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,-2.6941749070412413e-13,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-1.2779982150670777e-12,285.12213134765625,294.1499938964844,282.00201416015625,280.8813171386719,286.1480712890625,282.5110778808594,285.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,5.702269711103939e-13,1.5719146445277925e-17,-5.702426920418946e-13,1.602557821688e-12,0.0,0.0,0.0,0.0,60.0,-0.0001432946301065,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.9881286621094,280.8721008300781,286.1480712890625,282.5110778808594,285.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-7.500078208977357e-05,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.9735717773437,280.862060546875,286.1480712890625,282.5110778808594,285.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-4.14268797612749e-05,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.9552001953125,280.848876953125,286.1480712890625,282.5110778808594,285.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-2.263429450977128e-05,-0.0,-7.707244689353468e-37,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.94244384765625,280.8394775390625,286.1480712890625,282.5110778808594,285.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-1.548668478790205e-05,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.90887451171875,280.81378173828125,286.1480712890625,282.5110778808594,285.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-9.5437708296231e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.90887451171875,280.81378173828125,286.1480712890625,282.5110778808594,285.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-9.5437708296231e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,2.558454208038963e-13,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,2.6941759912434153e-13,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.9899105150114613e-13,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,2.6941749070412413e-13,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,1.2779982150670777e-12,285.12213134765625,294.1499938964844,281.87310791015625,280.7852783203125,286.1480712890625,282.5110778808594,285.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,6.815434176223045e-13,-1.520935007067782e-17,-6.815282387918897e-13,-1.760424922156445e-12,0.0,0.0,0.0,0.0,60.0,-7.833801646484062e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,2.558454208038963e-13,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,2.6941759912434153e-13,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.9899105150114613e-13,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,2.6941749070412413e-13,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,1.2779982150670777e-12,285.12213134765625,294.1499938964844,281.87310791015625,280.7852783203125,286.1480712890625,282.5110778808594,285.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,6.815434176223045e-13,-1.520935007067782e-17,-6.815282387918897e-13,-1.760424922156445e-12,0.0,0.0,0.0,0.0,60.0,-7.833801646484062e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.8353576660156,280.7541198730469,286.1480712890625,282.5110778808594,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-7.0517421590921e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.8353576660156,280.7541198730469,286.1480712890625,282.5110778808594,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-7.0517421590921e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,-2.558454208038963e-13,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-2.6941759912434153e-13,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,-1.9899105150114613e-13,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,-2.6941749070412413e-13,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-1.2779982150670777e-12,285.12213134765625,294.1499938964844,281.8158264160156,280.7376403808594,286.1480712890625,282.5110778808594,285.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.085277046523504e-12,-1.3786443907131453e-17,2.085290924311312e-12,-2.734452421437883e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.761293661838863e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.7958679199219,280.7206115722656,286.1480712890625,282.5110778808594,285.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-6.497487447632011e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.7548522949219,280.6849365234375,286.1480712890625,282.5110778808594,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-6.021634362696204e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.7548522949219,280.6849365234375,286.1480712890625,282.5110778808594,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-6.021634362696204e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,2.558454208038963e-13,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,2.6941759912434153e-13,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.9899105150114613e-13,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,2.6941749070412413e-13,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,1.2779982150670777e-12,285.12213134765625,294.1499938964844,281.7125549316406,280.6473388671875,286.1480712890625,282.5110778808594,285.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,6.815434176223045e-13,-1.520935007067782e-17,-6.815282387918897e-13,-1.760424922156445e-12,0.0,0.0,0.0,0.0,60.0,-5.589251941273687e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,2.558454208038963e-13,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,2.6941759912434153e-13,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.9899105150114613e-13,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,2.6941749070412413e-13,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,1.2779982150670777e-12,285.12213134765625,294.1499938964844,281.7125549316406,280.6473388671875,286.1480712890625,282.5110778808594,285.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,6.815434176223045e-13,-1.520935007067782e-17,-6.815282387918897e-13,-1.760424922156445e-12,0.0,0.0,0.0,0.0,60.0,-5.589251941273687e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,-2.558454208038963e-13,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-2.6941759912434153e-13,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,-1.9899105150114613e-13,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,-2.6941749070412413e-13,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-1.2779982150670777e-12,285.12213134765625,294.1499938964844,281.669189453125,280.6080627441406,286.1480712890625,282.5110778808594,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,5.702269711103939e-13,1.5719146445277925e-17,-5.702426920418946e-13,1.602557821688e-12,0.0,0.0,0.0,0.0,60.0,-5.189842340769246e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,-2.558454208038963e-13,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-2.6941759912434153e-13,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,-1.9899105150114613e-13,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,-2.6941749070412413e-13,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-1.2779982150670777e-12,285.12213134765625,294.1499938964844,281.669189453125,280.6080627441406,286.1480712890625,282.5110778808594,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,5.702269711103939e-13,1.5719146445277925e-17,-5.702426920418946e-13,1.602557821688e-12,0.0,0.0,0.0,0.0,60.0,-5.189842340769246e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.6249694824219,280.5673217773437,286.1480712890625,282.5110778808594,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-4.81784945804975e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.6249694824219,280.5673217773437,286.1480712890625,282.5110778808594,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-4.81784945804975e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.6026611328125,280.5465087890625,286.1480712890625,282.5110778808594,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-4.6427148845396005e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.5802001953125,280.525390625,286.1480712890625,282.5110778808594,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-4.473910848901141e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.54949951171875,280.4963073730469,286.1480712890625,282.5110778808594,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-4.254599843989126e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.5350341796875,280.48248291015625,286.1480712890625,282.5110778808594,285.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-4.156022896495415e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.48974609375,280.4388427734375,286.1480712890625,282.5110778808594,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-3.861202003463404e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.48974609375,280.4388427734375,286.1480712890625,282.5110778808594,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-3.861202003463404e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.44451904296875,280.3946838378906,286.1480712890625,282.5110778808594,285.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-3.5882189877156634e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.44451904296875,280.3946838378906,286.1480712890625,282.5110778808594,285.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-3.5882189877156634e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.3996276855469,280.3502502441406,286.1480712890625,282.5110778808594,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-3.3340452318952885e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.3996276855469,280.3502502441406,286.1480712890625,282.5110778808594,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-3.3340452318952885e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,-2.558454208038963e-13,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-2.6941759912434153e-13,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,-1.9899105150114613e-13,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,-2.6941749070412413e-13,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,-1.2779982150670777e-12,285.12213134765625,294.1499938964844,281.3773803710937,280.3280029296875,286.1480712890625,282.5110778808594,285.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,5.702269711103939e-13,1.5719146445277925e-17,-5.702426920418946e-13,1.602557821688e-12,0.0,0.0,0.0,0.0,60.0,-3.213744093955029e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.35528564453125,280.3057861328125,286.1480712890625,282.5110778808594,285.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-3.0984299428382656e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,2.558454208038963e-13,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,2.6941759912434153e-13,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.9899105150114613e-13,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,2.6941749070412413e-13,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,1.2779982150670777e-12,285.12213134765625,294.1499938964844,281.3117370605469,280.2615051269531,286.1480712890625,282.5110778808594,285.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,6.815434176223045e-13,-1.520935007067782e-17,-6.815282387918897e-13,-1.760424922156445e-12,0.0,0.0,0.0,0.0,60.0,-2.8793922410841333e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,2.558454208038963e-13,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,2.6941759912434153e-13,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.9899105150114613e-13,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,2.6941749070412413e-13,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,1.2779982150670777e-12,285.12213134765625,294.1499938964844,281.3117370605469,280.2615051269531,286.1480712890625,282.5110778808594,285.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,6.815434176223045e-13,-1.520935007067782e-17,-6.815282387918897e-13,-1.760424922156445e-12,0.0,0.0,0.0,0.0,60.0,-2.8793922410841333e-06,-0.0,-5.066788513209878e-25,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.2691955566406,280.2176818847656,286.1480712890625,282.5110778808594,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-2.6759075808513444e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.2691955566406,280.2176818847656,286.1480712890625,282.5110778808594,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-2.6759075808513444e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.2279052734375,280.17449951171875,286.1480712890625,282.5110778808594,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-2.486996436346089e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.2279052734375,280.17449951171875,286.1480712890625,282.5110778808594,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-2.486996436346089e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.1880798339844,280.1322326660156,286.1480712890625,282.5110778808594,285.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-2.311201569682453e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0,285.12213134765625,294.1499938964844,281.1880798339844,280.1322326660156,286.1480712890625,282.5110778808594,285.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,6.258862243584129e-13,-1.5827763531512266e-17,-6.258703950066946e-13,-7.894828860750477e-14,0.0,0.0,0.0,0.0,60.0,-2.311201569682453e-06,-0.0,-0.0,0.0,283.3562316894531,284.5517272949219,288.93017578125,289.84295654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813042482606424e-21,2.406521241303212e-21,2.40652103935482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
